time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7772074937820435,0.3742959201335907,0.3413500487804413,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8881978988647461,0.5659001469612122,0.5391674637794495,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8498738408088684,0.4948382377624511,0.3489618599414825,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8606784343719482,0.5147014260292053,0.4911341965198517,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7465739250183105,0.3305087685585022,1.5092477798461914,291.1494140625,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1813049316406,291.1494445800781,1.0,0.7377709150314331,1.0,1.0,0.3239279687404632,1.0,-3.879614353179932,2.776131629943848,1.103482723236084,1.902841567993164,0.0,0.0,0.0,256.0826110839844,403.0,-0.0915409624576568,-0.0,5030.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7675394415855408,0.3740116059780121,0.3415640294551849,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8770087957382202,0.5656993389129639,0.5394713282585144,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.84016352891922,0.4951419234275818,0.3495388925075531,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8504841923713684,0.5148115754127502,0.4917305409908294,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7382903099060059,0.3307288885116577,1.5125538110733032,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1792907714844,291.1495056152344,1.0,0.7443174123764038,1.0,1.0,0.3239521086215973,1.0,-3.885629892349243,2.7801449298858643,1.105484962463379,1.9055182933807373,0.0,0.0,0.0,268.7012939453125,406.0,0.0101195191964507,-0.0,5132.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7675394415855408,0.3740116059780121,0.3415640294551849,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8770087957382202,0.5656993389129639,0.5394713282585144,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.84016352891922,0.4951419234275818,0.3495388925075531,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8504841923713684,0.5148115754127502,0.4917305409908294,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7382903099060059,0.3307288885116577,1.5125538110733032,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1792907714844,291.1495056152344,1.0,0.7443174123764038,1.0,1.0,0.3239521086215973,1.0,-3.885629892349243,2.7801449298858643,1.105484962463379,1.9055182933807373,0.0,0.0,0.0,268.7012939453125,406.0,0.0101195191964507,-0.0,5132.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7592890858650208,0.3736989498138428,0.3417239487171173,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8674295544624329,0.5654680728912354,0.5397172570228577,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8319042325019836,0.4953982234001159,0.3500608801841736,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8418452739715576,0.514888346195221,0.4922656118869781,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7312419414520264,0.3309319913387298,1.515640377998352,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1773681640625,291.1495361328125,1.0,0.7504244446754456,1.0,1.0,0.3239762485027313,1.0,-3.891105890274048,2.78378963470459,1.107316255569458,1.907946348190308,0.0,0.0,0.0,280.5596008300781,394.0,0.040217388421297,-0.0,5228.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7592890858650208,0.3736989498138428,0.3417239487171173,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8674295544624329,0.5654680728912354,0.5397172570228577,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8319042325019836,0.4953982234001159,0.3500608801841736,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8418452739715576,0.514888346195221,0.4922656118869781,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7312419414520264,0.3309319913387298,1.515640377998352,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1773681640625,291.1495361328125,1.0,0.7504244446754456,1.0,1.0,0.3239762485027313,1.0,-3.891105890274048,2.78378963470459,1.107316255569458,1.907946348190308,0.0,0.0,0.0,280.5596008300781,394.0,0.040217388421297,-0.0,5228.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7558618783950806,0.3735334575176239,0.341770738363266,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.863448441028595,0.5653417706489563,0.5398041605949402,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8284683227539062,0.4955101609230041,0.3502912819385528,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8382707238197327,0.5149155259132385,0.4924964308738708,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7283064126968384,0.3310283124446869,1.5170360803604126,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1764221191406,291.1495666503906,1.0,0.7530699968338013,1.0,1.0,0.3239883184432983,1.0,-3.893502712249756,2.7853779792785645,1.108124613761902,1.9090129137039185,0.0,0.0,0.0,285.8111877441406,394.0,0.0445968136191368,-0.0,5270.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.752886176109314,0.3733633160591125,0.3417932093143463,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8599947094917297,0.565209150314331,0.539864182472229,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8254782557487488,0.4956121444702148,0.3504992723464966,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.835173487663269,0.5149360299110413,0.4927000701427459,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7257501482963562,0.331122487783432,1.5183217525482178,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1755065917969,291.1495666503906,1.0,0.7554557919502258,1.0,1.0,0.3239977657794952,1.0,-3.8956453800201416,2.7868025302886963,1.108842849731445,1.9099692106246948,0.0,0.0,0.0,290.5302124023437,382.0,0.0184951461851596,-0.0,5308.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7483499646186829,0.3730409443378448,0.3417815864086151,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8547402620315552,0.5649506449699402,0.5399143695831299,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8208977580070496,0.4957768321037292,0.3508313596248626,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8304610252380371,0.5149591565132141,0.4930140376091003,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7218336462974548,0.3312931060791015,1.5204516649246216,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1739501953125,291.1495361328125,1.0,0.7592195272445679,1.0,1.0,0.324015200138092,1.0,-3.899033784866333,2.7890465259552,1.1099873781204224,1.911478996276856,0.0,0.0,0.0,298.0119323730469,382.0,-0.0258761420845985,-0.0,5369.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7480063438415527,0.3730124235153198,0.3417775630950928,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8543431758880615,0.5649273991584778,0.5399152636528015,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8205496668815613,0.4957898259162903,0.3508573174476623,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8301047086715698,0.5149602890014648,0.4930378496646881,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7215361595153809,0.3313078582286834,1.5206234455108645,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.173828125,291.1495361328125,1.0,0.7595105767250061,1.0,1.0,0.3240167200565338,1.0,-3.899296760559082,2.789220094680786,1.1100767850875854,1.9115959405899048,0.0,0.0,0.0,298.59228515625,370.0,-0.0287585537880659,-0.0,5373.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7443315386772156,0.3726504743099212,0.3416870832443237,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.850109875202179,0.5646257996559143,0.5398796796798706,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8168219923973083,0.4959346950054168,0.3511422276496887,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8263058066368103,0.5149645209312439,0.4932886660099029,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7183582782745361,0.331493079662323,1.5225993394851685,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1723327636719,291.1495056152344,1.0,0.7626645565032959,1.0,1.0,0.3240356743335724,1.0,-3.902168989181519,2.7911057472229004,1.1110632419586182,1.9128700494766235,0.0,0.0,0.0,304.9010314941406,358.0,-0.0526284016668796,-0.0,5424.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7443315386772156,0.3726504743099212,0.3416870832443237,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.850109875202179,0.5646257996559143,0.5398796796798706,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8168219923973083,0.4959346950054168,0.3511422276496887,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8263058066368103,0.5149645209312439,0.4932886660099029,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7183582782745361,0.331493079662323,1.5225993394851685,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1723327636719,291.1495056152344,1.0,0.7626645565032959,1.0,1.0,0.3240356743335724,1.0,-3.902168989181519,2.7911057472229004,1.1110632419586182,1.9128700494766235,0.0,0.0,0.0,304.9010314941406,358.0,-0.0526284016668796,-0.0,5424.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7416340708732605,0.3722801804542541,0.3415300548076629,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8470300436019897,0.5643066167831421,0.5397655963897705,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8141001462936401,0.4960494935512543,0.3513604402542114,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8235495686531067,0.5149511098861694,0.4934608936309814,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7160599231719971,0.3316815197467804,1.5242934226989746,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1710205078125,291.14947509765625,1.0,0.7650062441825867,1.0,1.0,0.3240555226802826,1.0,-3.9043526649475098,2.792518854141236,1.1118338108062744,1.913826584815979,0.0,0.0,0.0,309.6078491210937,346.0,-0.0540398061275482,-0.0,5463.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7416340708732605,0.3722801804542541,0.3415300548076629,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8470300436019897,0.5643066167831421,0.5397655963897705,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8141001462936401,0.4960494935512543,0.3513604402542114,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8235495686531067,0.5149511098861694,0.4934608936309814,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7160599231719971,0.3316815197467804,1.5242934226989746,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1710205078125,291.14947509765625,1.0,0.7650062441825867,1.0,1.0,0.3240555226802826,1.0,-3.9043526649475098,2.792518854141236,1.1118338108062744,1.913826584815979,0.0,0.0,0.0,309.6078491210937,346.0,-0.0540398061275482,-0.0,5463.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7397536039352417,0.371902734041214,0.341312825679779,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8449153304100037,0.5639709234237671,0.539579451084137,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8122529983520508,0.4961348474025726,0.3515165746212005,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8216807842254639,0.5149211883544922,0.4935610294342041,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7145366072654724,0.3318754732608795,1.525741696357727,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.169921875,291.1494445800781,1.0,0.7666115164756775,1.0,1.0,0.3240754008293152,1.0,-3.905919551849365,2.793511390686035,1.1124080419540403,1.9144996404647827,0.0,0.0,0.0,312.8485412597656,334.0,-0.0465168543159961,-0.0,5489.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7397536039352417,0.371902734041214,0.341312825679779,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8449153304100037,0.5639709234237671,0.539579451084137,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8122529983520508,0.4961348474025726,0.3515165746212005,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8216807842254639,0.5149211883544922,0.4935610294342041,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7145366072654724,0.3318754732608795,1.525741696357727,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.169921875,291.1494445800781,1.0,0.7666115164756775,1.0,1.0,0.3240754008293152,1.0,-3.905919551849365,2.793511390686035,1.1124080419540403,1.9144996404647827,0.0,0.0,0.0,312.8485412597656,334.0,-0.0465168543159961,-0.0,5489.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7390903830528259,0.3717114627361297,0.3411826193332672,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8441851735115051,0.563796877861023,0.5394602417945862,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8116358518600464,0.4961660802364349,0.3515717685222626,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8210522532463074,0.5149000883102417,0.4935849606990814,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7140489816665649,0.3319751322269439,1.5263806581497192,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1694641113281,291.1494140625,1.0,0.7671515345573425,1.0,1.0,0.3240853548049927,1.0,-3.9064841270446777,2.7938568592071533,1.1126272678375244,1.9147462844848635,0.0,0.0,0.0,313.9430236816406,334.0,-0.0371216274797916,-0.0,5498.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7385904788970947,0.371518462896347,0.3410392105579376,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.843647837638855,0.5636187195777893,0.5393248796463013,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8112027645111084,0.496189534664154,0.3516125977039337,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8206059336662292,0.5148748159408569,0.4935927987098694,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7137269973754883,0.3320767283439636,1.5269695520401,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1690368652344,291.1494445800781,1.0,0.7675323486328125,1.0,1.0,0.3240968585014343,1.0,-3.906916379928589,2.794105768203736,1.1128106117248535,1.9149330854415887,0.0,0.0,0.0,314.7177429199219,322.0,-0.0172999314963817,-0.0,5505.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7380431890487671,0.3711271584033966,0.340714544057846,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.843107283115387,0.5632500052452087,0.5390077829360962,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8108528256416321,0.4962122738361358,0.3516519665718078,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8202217817306519,0.5148116946220398,0.4935618638992309,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7135496735572815,0.3322861194610595,1.5280088186264038,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1683044433594,291.14947509765625,1.0,0.7678443789482117,1.0,1.0,0.3241198658943176,1.0,-3.907405853271485,2.7943456172943115,1.1130602359771729,1.9151440858840945,0.0,0.0,0.0,315.3629150390625,310.0,0.0220940019935369,-0.0,5511.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7380431890487671,0.3711271584033966,0.340714544057846,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.843107283115387,0.5632500052452087,0.5390077829360962,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8108528256416321,0.4962122738361358,0.3516519665718078,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8202217817306519,0.5148116946220398,0.4935618638992309,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7135496735572815,0.3322861194610595,1.5280088186264038,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1683044433594,291.14947509765625,1.0,0.7678443789482117,1.0,1.0,0.3241198658943176,1.0,-3.907405853271485,2.7943456172943115,1.1130602359771729,1.9151440858840945,0.0,0.0,0.0,315.3629150390625,310.0,0.0220940019935369,-0.0,5511.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7380537986755371,0.3707281649112701,0.3403418660163879,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.843225359916687,0.562863826751709,0.5386311411857605,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8111431002616882,0.4962007105350494,0.3516359031200409,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8204676508903503,0.5147308111190796,0.4934710264205932,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7139527797698975,0.3325041830539703,1.528880000114441,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1677551269531,291.1495056152344,1.0,0.7675950527191162,1.0,1.0,0.3241429030895233,1.0,-3.9074246883392334,2.7942662239074707,1.1131583452224731,1.9151289463043213,0.0,0.0,0.0,314.8787536621094,298.0,0.0474792346358299,-0.0,5508.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7380537986755371,0.3707281649112701,0.3403418660163879,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.843225359916687,0.562863826751709,0.5386311411857605,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8111431002616882,0.4962007105350494,0.3516359031200409,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8204676508903503,0.5147308111190796,0.4934710264205932,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7139527797698975,0.3325041830539703,1.528880000114441,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1677551269531,291.1495056152344,1.0,0.7675950527191162,1.0,1.0,0.3241429030895233,1.0,-3.9074246883392334,2.7942662239074707,1.1131583452224731,1.9151289463043213,0.0,0.0,0.0,314.8787536621094,298.0,0.0474792346358299,-0.0,5508.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7385734915733337,0.3703207373619079,0.3399243652820587,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8439450263977051,0.5624595284461975,0.5381982922554016,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8120132088661194,0.4961528480052948,0.3515658974647522,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8212875723838806,0.5146312117576599,0.4933235049247741,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7148822546005249,0.3327311873435974,1.5296036005020142,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1673583984375,291.1495666503906,1.0,0.7668353319168091,1.0,1.0,0.3241633474826813,1.0,-3.907011032104492,2.7939016819000244,1.113109111785889,1.9149200916290283,0.0,0.0,0.0,313.3697814941406,286.0,0.0534798800945282,-0.0,5496.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7385734915733337,0.3703207373619079,0.3399243652820587,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8439450263977051,0.5624595284461975,0.5381982922554016,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8120132088661194,0.4961528480052948,0.3515658974647522,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8212875723838806,0.5146312117576599,0.4933235049247741,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7148822546005249,0.3327311873435974,1.5296036005020142,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1673583984375,291.1495666503906,1.0,0.7668353319168091,1.0,1.0,0.3241633474826813,1.0,-3.907011032104492,2.7939016819000244,1.113109111785889,1.9149200916290283,0.0,0.0,0.0,313.3697814941406,286.0,0.0534798800945282,-0.0,5496.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7395678758621216,0.3699040412902832,0.3394647240638733,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8452267050743103,0.5620361566543579,0.5377119183540344,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8134125471115112,0.4960666000843048,0.351443201303482,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8226386308670044,0.5145117044448853,0.4931217730045318,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7162917852401733,0.3329671323299408,1.530197024345398,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1671142578125,291.14959716796875,1.0,0.7656096816062927,1.0,1.0,0.3241838216781616,1.0,-3.906196832656861,2.7932653427124023,1.112931489944458,1.9145236015319824,0.0,0.0,0.0,310.92938232421875,274.0,0.0621116533875465,-0.0,5477.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7395678758621216,0.3699040412902832,0.3394647240638733,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8452267050743103,0.5620361566543579,0.5377119183540344,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8134125471115112,0.4960666000843048,0.351443201303482,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8226386308670044,0.5145117044448853,0.4931217730045318,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7162917852401733,0.3329671323299408,1.530197024345398,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1671142578125,291.14959716796875,1.0,0.7656096816062927,1.0,1.0,0.3241838216781616,1.0,-3.906196832656861,2.7932653427124023,1.112931489944458,1.9145236015319824,0.0,0.0,0.0,310.92938232421875,274.0,0.0621116533875465,-0.0,5477.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7402377128601074,0.3696919679641723,0.3392196893692016,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8460723757743835,0.5618170499801636,0.537449300289154,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8142998814582825,0.4960083663463592,0.3513621985912323,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8235054612159729,0.51444411277771,0.4930010735988617,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7171666622161865,0.3330884873867035,1.5304492712020874,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1670227050781,291.1496276855469,1.0,0.7648324966430664,1.0,1.0,0.3241940438747406,1.0,-3.905647039413452,2.7928502559661865,1.1127967834472656,1.9142581224441528,0.0,0.0,0.0,309.3824462890625,274.0,0.0671822354197502,-0.0,5465.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.741014838218689,0.3694773614406585,0.338965356349945,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8470454812049866,0.5615929961204529,0.5371747016906738,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8153008818626404,0.4959402084350586,0.3512689471244812,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8244898319244385,0.5143713355064392,0.4928681254386902,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7181441783905029,0.3332119882106781,1.5306756496429443,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1669921875,291.149658203125,1.0,0.7639572024345398,1.0,1.0,0.3242017030715942,1.0,-3.905010938644409,2.79238510131836,1.1126259565353394,1.913960576057434,0.0,0.0,0.0,307.6414489746094,262.0,0.0587416402995586,-0.0,5452.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7429026365280151,0.3690395057201385,0.3384281098842621,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.849388599395752,0.5611287951469421,0.5365883111953735,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8176486492156982,0.4957714378833771,0.351043701171875,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8268215656280518,0.5142085552215576,0.4925641119480133,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7204121947288513,0.3334655165672302,1.531052827835083,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1669921875,291.1496887207031,1.0,0.7619125247001648,1.0,1.0,0.3242169916629791,1.0,-3.903475999832153,2.7912776470184326,1.1121983528137207,1.913242220878601,0.0,0.0,0.0,303.5819091796875,250.0,0.0452166981995105,-0.0,5420.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7429026365280151,0.3690395057201385,0.3384281098842621,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.849388599395752,0.5611287951469421,0.5365883111953735,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8176486492156982,0.4957714378833771,0.351043701171875,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8268215656280518,0.5142085552215576,0.4925641119480133,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7204121947288513,0.3334655165672302,1.531052827835083,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1669921875,291.1496887207031,1.0,0.7619125247001648,1.0,1.0,0.3242169916629791,1.0,-3.903475999832153,2.7912776470184326,1.1121983528137207,1.913242220878601,0.0,0.0,0.0,303.5819091796875,250.0,0.0452166981995105,-0.0,5420.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7452181577682495,0.3685901761054992,0.3378558456897735,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8522412180900574,0.5606434345245361,0.5359560251235962,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8204267024993896,0.4955600500106811,0.3507698476314544,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8296137452125549,0.514022946357727,0.4922127723693847,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7230696678161621,0.3337272703647613,1.5313425064086914,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1670837402344,291.14971923828125,1.0,0.7595170736312866,1.0,1.0,0.3242323100566864,1.0,-3.901623010635376,2.789954423904419,1.111668586730957,1.9123724699020384,0.0,0.0,0.0,298.8402099609375,238.0,0.0432568155229091,-0.0,5382.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7452181577682495,0.3685901761054992,0.3378558456897735,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8522412180900574,0.5606434345245361,0.5359560251235962,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8204267024993896,0.4955600500106811,0.3507698476314544,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8296137452125549,0.514022946357727,0.4922127723693847,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7230696678161621,0.3337272703647613,1.5313425064086914,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1670837402344,291.14971923828125,1.0,0.7595170736312866,1.0,1.0,0.3242323100566864,1.0,-3.901623010635376,2.789954423904419,1.111668586730957,1.9123724699020384,0.0,0.0,0.0,298.8402099609375,238.0,0.0432568155229091,-0.0,5382.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7479597330093384,0.3681289851665497,0.33725106716156,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8556011915206909,0.5601367354393005,0.5352807641029358,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8236220479011536,0.4953058063983917,0.3504493534564972,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.832861065864563,0.5138142108917236,0.4918166995048523,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7261058688163757,0.3339967429637909,1.5315568447113037,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.16729736328125,291.14971923828125,1.0,0.7568058967590332,1.0,1.0,0.3242437541484833,1.0,-3.899478435516357,2.78844690322876,1.1110315322875977,1.911376714706421,0.0,0.0,0.0,293.492919921875,226.0,0.0250855404883623,-0.0,5340.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7479597330093384,0.3681289851665497,0.33725106716156,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8556011915206909,0.5601367354393005,0.5352807641029358,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8236220479011536,0.4953058063983917,0.3504493534564972,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.832861065864563,0.5138142108917236,0.4918166995048523,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7261058688163757,0.3339967429637909,1.5315568447113037,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.16729736328125,291.14971923828125,1.0,0.7568058967590332,1.0,1.0,0.3242437541484833,1.0,-3.899478435516357,2.78844690322876,1.1110315322875977,1.911376714706421,0.0,0.0,0.0,293.492919921875,226.0,0.0250855404883623,-0.0,5340.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7511526346206665,0.3676547110080719,0.336614042520523,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8594973087310791,0.5596071481704712,0.5345624685287476,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8272545337677002,0.495006114244461,0.3500814139842987,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8365902900695801,0.5135803818702698,0.4913755655288696,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7295419573783875,0.3342738449573517,1.5317022800445557,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1675720214844,291.1497497558594,1.0,0.7537938356399536,1.0,1.0,0.3242551982402801,1.0,-3.897048950195313,2.7867467403411865,1.1103020906448364,1.910245060920716,0.0,0.0,0.0,287.57684326171875,214.0,0.0170752350240945,-0.0,5293.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7511526346206665,0.3676547110080719,0.336614042520523,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8594973087310791,0.5596071481704712,0.5345624685287476,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8272545337677002,0.495006114244461,0.3500814139842987,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8365902900695801,0.5135803818702698,0.4913755655288696,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7295419573783875,0.3342738449573517,1.5317022800445557,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1675720214844,291.1497497558594,1.0,0.7537938356399536,1.0,1.0,0.3242551982402801,1.0,-3.897048950195313,2.7867467403411865,1.1103020906448364,1.910245060920716,0.0,0.0,0.0,287.57684326171875,214.0,0.0170752350240945,-0.0,5293.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7529276013374329,0.3674124479293823,0.3362836837768554,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.861656665802002,0.5593334436416626,0.5341872572898865,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8292436003684998,0.4948385953903198,0.3498795330524444,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8386461734771729,0.5134536623954773,0.4911381602287292,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7314192652702332,0.3344152569770813,1.5317513942718506,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1677551269531,291.1497497558594,1.0,0.7521800994873047,1.0,1.0,0.3242609202861786,1.0,-3.8957302570343018,2.7858264446258545,1.1099039316177368,1.909629464149475,0.0,0.0,0.0,284.4180603027344,214.0,0.0157101992517709,-0.0,5268.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
