time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7548194527626038,0.3671668767929077,0.3359462916851043,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8639537692070007,0.5590541958808899,0.5338025689125061,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8313460946083069,0.4946601688861847,0.3496669232845306,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8408278226852417,0.5133206844329834,0.490890622138977,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7334016561508179,0.3345583081245422,1.531787395477295,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.16796875,291.1497497558594,1.0,0.7505041360855103,1.0,1.0,0.3242657780647278,1.0,-3.894351005554199,2.784867763519287,1.109483242034912,1.908987522125244,0.0,0.0,0.0,281.1452331542969,202.0,0.0108293937519192,-0.0,5242.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7589750289916992,0.3666656613349914,0.335250586271286,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8689838647842407,0.5584784150123596,0.5330045819282532,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8359169363975525,0.494269847869873,0.3492092788219452,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8455947041511536,0.5130356550216675,0.4903651773929596,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7377073764801025,0.3348493874073028,1.5318222045898438,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1684265136719,291.1497497558594,1.0,0.7469709515571594,1.0,1.0,0.3242754936218261,1.0,-3.891412258148194,2.7828290462493896,1.1085832118988037,1.907617449760437,0.0,0.0,0.0,274.2716979980469,190.0,0.0033339853398501,-0.0,5187.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7589750289916992,0.3666656613349914,0.335250586271286,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8689838647842407,0.5584784150123596,0.5330045819282532,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8359169363975525,0.494269847869873,0.3492092788219452,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8455947041511536,0.5130356550216675,0.4903651773929596,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7377073764801025,0.3348493874073028,1.5318222045898438,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1684265136719,291.1497497558594,1.0,0.7469709515571594,1.0,1.0,0.3242754936218261,1.0,-3.891412258148194,2.7828290462493896,1.1085832118988037,1.907617449760437,0.0,0.0,0.0,274.2716979980469,190.0,0.0033339853398501,-0.0,5187.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7636690735816956,0.3661502003669739,0.3345271348953247,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8746406435966492,0.5578786134719849,0.5321682095527649,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8410288691520691,0.4938333332538605,0.3487078249454498,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8509529232978821,0.5127236247062683,0.4897986352443695,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7425206899642944,0.3351470530033111,1.531811237335205,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1689453125,291.1497497558594,1.0,0.7432035207748413,1.0,1.0,0.3242852389812469,1.0,-3.888236522674561,2.780630111694336,1.1076065301895142,1.9061336517333984,0.0,0.0,0.0,266.98101806640625,178.0,-0.0011302024358883,-0.0,5129.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7636690735816956,0.3661502003669739,0.3345271348953247,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8746406435966492,0.5578786134719849,0.5321682095527649,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8410288691520691,0.4938333332538605,0.3487078249454498,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8509529232978821,0.5127236247062683,0.4897986352443695,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7425206899642944,0.3351470530033111,1.531811237335205,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1689453125,291.1497497558594,1.0,0.7432035207748413,1.0,1.0,0.3242852389812469,1.0,-3.888236522674561,2.780630111694336,1.1076065301895142,1.9061336517333984,0.0,0.0,0.0,266.98101806640625,178.0,-0.0011302024358883,-0.0,5129.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7686212658882141,0.3654382824897766,0.3336912393569946,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.880617082118988,0.5570714473724365,0.5312045812606812,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8464222550392151,0.4931704103946686,0.3480985760688782,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8566282987594604,0.5122002363204956,0.4891015291213989,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7475923299789429,0.3352549374103546,1.5312951803207395,291.1491394042969,291.1499938964844,288.74908447265625,287.1195068359375,291.1484375,297.1676330566406,291.1490783691406,1.0,0.7392224669456482,1.0,1.0,0.3242945373058319,1.0,-3.883881092071533,2.7776248455047607,1.106256365776062,1.9041367769241333,0.0,0.0,0.0,259.59051513671875,166.0,-0.8854612708091736,-0.0,5066.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7686212658882141,0.3654382824897766,0.3336912393569946,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.880617082118988,0.5570714473724365,0.5312045812606812,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8464222550392151,0.4931704103946686,0.3480985760688782,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8566282987594604,0.5122002363204956,0.4891015291213989,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7475923299789429,0.3352549374103546,1.5312951803207395,291.1491394042969,291.1499938964844,288.74908447265625,287.1195068359375,291.1484375,297.1676330566406,291.1490783691406,1.0,0.7392224669456482,1.0,1.0,0.3242945373058319,1.0,-3.883881092071533,2.7776248455047607,1.106256365776062,1.9041367769241333,0.0,0.0,0.0,259.59051513671875,166.0,-0.8854612708091736,-0.0,5066.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.7733216881752014,0.3644347190856933,0.3326042890548706,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8863575458526611,0.5559531450271606,0.5299617648124695,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8516054749488831,0.4921816885471344,0.347271591424942,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8621029257774353,0.5113588571548462,0.4881188869476318,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.7524338364601135,0.3350403606891632,1.5294262170791626,291.14654541015625,291.1499938964844,288.7463684082031,287.11846923828125,291.1448059082031,297.163330078125,291.1463928222656,1.0,0.7349981069564819,1.0,1.0,0.3243038356304168,1.0,-3.876653432846069,2.772664785385132,1.103988766670227,1.9008196592330933,0.0,0.0,0.0,252.51467895507807,154.0,-3.0682764053344727,-0.0,4998.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.7733216881752014,0.3644347190856933,0.3326042890548706,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8863575458526611,0.5559531450271606,0.5299617648124695,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8516054749488831,0.4921816885471344,0.347271591424942,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.8621029257774353,0.5113588571548462,0.4881188869476318,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.7524338364601135,0.3350403606891632,1.5294262170791626,291.14654541015625,291.1499938964844,288.7463684082031,287.11846923828125,291.1448059082031,297.163330078125,291.1463928222656,1.0,0.7349981069564819,1.0,1.0,0.3243038356304168,1.0,-3.876653432846069,2.772664785385132,1.103988766670227,1.9008196592330933,0.0,0.0,0.0,252.51467895507807,154.0,-3.0682764053344727,-0.0,4998.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.775628924369812,0.3638521730899811,0.331986516714096,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8891927599906921,0.5553042888641357,0.5292544364929199,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8541710376739502,0.4915932416915893,0.3467913568019867,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.8648162484169006,0.5108458995819092,0.4875391125679016,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.7548138499259949,0.3348367512226105,1.5280530452728271,291.1445007324219,291.1499938964844,288.7443542480469,287.11767578125,291.1422424316406,297.1604309082031,291.1443176269531,1.0,0.7327923774719238,1.0,1.0,0.3243084847927093,1.0,-3.872131824493408,2.7695682048797607,1.1025633811950684,1.898736953735352,0.0,0.0,0.0,249.04415893554688,154.0,-4.317651748657227,-0.0,4961.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.7779384851455688,0.3632257580757141,0.3313286006450653,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.8920377492904663,0.5546056032180786,0.5284995436668396,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.8567513227462769,0.4909522831439972,0.3462740182876587,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.8675456643104553,0.510281503200531,0.4869101643562317,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.7571967840194702,0.334579735994339,1.5264350175857544,291.1422424316406,291.1499938964844,288.7419128417969,287.1167297363281,291.1397705078125,297.1571350097656,291.1420593261719,1.0,0.7305249571800232,1.0,1.0,0.3243888020515442,1.0,-3.867105722427368,2.765876293182373,1.1012294292449951,1.896178960800171,0.0,0.0,0.0,245.59323120117188,142.0,-5.17440938949585,-0.0,4923.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.7826312184333801,0.3618572354316711,0.3299065828323364,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.8978288173675537,0.5530744194984436,0.526861310005188,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.8620269894599915,0.4895283281803131,0.3451386392116546,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.8731235861778259,0.5090143084526062,0.4855193197727203,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.762037992477417,0.3339249491691589,1.5225486755371094,291.136962890625,291.1499938964844,288.7357482910156,287.1142883300781,291.1336975097656,297.1498107910156,291.13671875,1.0,0.7258012890815735,1.0,1.0,0.3245494365692138,1.0,-3.85570764541626,2.757540702819824,1.0981669425964355,1.8904376029968264,0.0,0.0,0.0,238.6972198486328,130.0,-6.914188861846924,-0.0,4844.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.7826312184333801,0.3618572354316711,0.3299065828323364,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.8978288173675537,0.5530744194984436,0.526861310005188,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.8620269894599915,0.4895283281803131,0.3451386392116546,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.8731235861778259,0.5090143084526062,0.4855193197727203,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.762037992477417,0.3339249491691589,1.5225486755371094,291.136962890625,291.1499938964844,288.7357482910156,287.1142883300781,291.1336975097656,297.1498107910156,291.13671875,1.0,0.7258012890815735,1.0,1.0,0.3245494365692138,1.0,-3.85570764541626,2.757540702819824,1.0981669425964355,1.8904376029968264,0.0,0.0,0.0,238.6972198486328,130.0,-6.914188861846924,-0.0,4844.111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.7874932885169983,0.3603509068489074,0.3283599317073822,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.9038380980491638,0.5513817667961121,0.5250704288482666,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.867534875869751,0.4879325628280639,0.343883067369461,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.8789380788803101,0.5075806379318237,0.4839706718921661,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.7670572400093079,0.3331082761287689,1.5179201364517212,291.13018798828125,291.1499938964844,288.7279357910156,287.1112365722656,291.1260986328125,297.1418151855469,291.1299133300781,1.0,0.7208331823348999,1.0,1.0,0.3247100412845611,1.0,-3.842747926712036,2.748147964477539,1.094599962234497,1.8839845657348635,0.0,0.0,0.0,231.7654724121093,118.0,-8.861330032348633,-0.0,4760.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.7874932885169983,0.3603509068489074,0.3283599317073822,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.9038380980491638,0.5513817667961121,0.5250704288482666,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.867534875869751,0.4879325628280639,0.343883067369461,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.8789380788803101,0.5075806379318237,0.4839706718921661,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.7670572400093079,0.3331082761287689,1.5179201364517212,291.13018798828125,291.1499938964844,288.7279357910156,287.1112365722656,291.1260986328125,297.1418151855469,291.1299133300781,1.0,0.7208331823348999,1.0,1.0,0.3247100412845611,1.0,-3.842747926712036,2.748147964477539,1.094599962234497,1.8839845657348635,0.0,0.0,0.0,231.7654724121093,118.0,-8.861330032348633,-0.0,4760.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.7925947308540344,0.3587254285812378,0.3267015218734741,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.91044420003891,0.5495469570159912,0.5231404900550842,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.8733558654785156,0.4861849248409271,0.3425177931785583,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.8850671648979187,0.5059999227523804,0.4822784066200256,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.7723323106765747,0.3321543037891388,1.512648344039917,291.1246643066406,291.1499938964844,288.7185363769531,287.1075134277344,291.1212463378906,297.1334533691406,291.1244506835937,1.0,0.7156246304512024,1.0,1.0,0.3254223465919494,1.0,-3.828407287597656,2.7359373569488525,1.0924700498580933,1.875035643577576,0.0,0.0,0.0,224.7647705078125,106.0,-7.806084632873535,-0.0,4672.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.7925947308540344,0.3587254285812378,0.3267015218734741,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.91044420003891,0.5495469570159912,0.5231404900550842,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.8733558654785156,0.4861849248409271,0.3425177931785583,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.8850671648979187,0.5059999227523804,0.4822784066200256,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.7723323106765747,0.3321543037891388,1.512648344039917,291.1246643066406,291.1499938964844,288.7185363769531,287.1075134277344,291.1212463378906,297.1334533691406,291.1244506835937,1.0,0.7156246304512024,1.0,1.0,0.3254223465919494,1.0,-3.828407287597656,2.7359373569488525,1.0924700498580933,1.875035643577576,0.0,0.0,0.0,224.7647705078125,106.0,-7.806084632873535,-0.0,4672.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.7980390191078186,0.3569963872432709,0.3249463737010956,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.9178468585014344,0.5475876331329346,0.5210890173912048,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.8796088099479675,0.4843040108680725,0.3410563468933105,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.8916260600090027,0.5042893886566162,0.4804594218730926,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.777971625328064,0.331083744764328,1.506825566291809,291.1190795898437,291.1499938964844,288.70758056640625,287.1031494140625,291.11541748046875,297.1250915527344,291.1188049316406,1.0,0.7101755142211914,1.0,1.0,0.3261346220970154,1.0,-3.812872886657715,2.722869634628296,1.090003252029419,1.8655070066452024,0.0,0.0,0.0,217.6473846435547,94.0,-7.944828987121582,-0.0,4581.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.7980390191078186,0.3569963872432709,0.3249463737010956,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.9178468585014344,0.5475876331329346,0.5210890173912048,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.8796088099479675,0.4843040108680725,0.3410563468933105,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.8916260600090027,0.5042893886566162,0.4804594218730926,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.777971625328064,0.331083744764328,1.506825566291809,291.1190795898437,291.1499938964844,288.70758056640625,287.1031494140625,291.11541748046875,297.1250915527344,291.1188049316406,1.0,0.7101755142211914,1.0,1.0,0.3261346220970154,1.0,-3.812872886657715,2.722869634628296,1.090003252029419,1.8655070066452024,0.0,0.0,0.0,217.6473846435547,94.0,-7.944828987121582,-0.0,4581.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.8009033799171448,0.3560925424098968,0.3240330219268799,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.9218295812606812,0.5465606451034546,0.5200183987617493,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.8829155564308167,0.4833130538463592,0.3402901887893677,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.8950833678245544,0.503385066986084,0.479503333568573,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.780945360660553,0.3305066525936126,1.503721833229065,291.1159362792969,291.1499938964844,288.7015686035156,287.1007385253906,291.1120300292969,297.12091064453125,291.1156616210937,1.0,0.7073625326156616,1.0,1.0,0.3264907598495483,1.0,-3.804678440093994,2.716052770614624,1.0886257886886597,1.860558271408081,0.0,0.0,0.0,214.04519653320312,94.0,-8.356505393981934,-0.0,4534.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.8038659691810608,0.3551649749279022,0.3230971395969391,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.9259836673736572,0.545504629611969,0.5189192295074463,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.8863478899002075,0.4822912812232971,0.3395016491413116,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.8986634016036987,0.5024506449699402,0.4785177409648895,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.7840271592140198,0.3299043476581573,1.5004997253417969,291.1134948730469,291.1499938964844,288.6951599121094,287.0981750488281,291.1104736328125,297.1167297363281,291.1133117675781,1.0,0.7044939398765564,1.0,1.0,0.3271423876285553,1.0,-3.796217918395996,2.708091735839844,1.0881260633468628,1.8545269966125488,0.0,0.0,0.0,210.4183044433593,82.0,-7.310455322265625,-0.0,4486.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.8100739121437073,0.3532503247261047,0.3211656212806701,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.9348273277282716,0.5433160662651062,0.5166424512863159,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.8936700820922852,0.4801666438579559,0.3378630578517914,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.9063482284545898,0.5005012154579163,0.4764642715454101,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.790584921836853,0.3286324441432953,1.4937251806259155,291.1098327636719,291.1499938964844,288.6813049316406,287.09259033203125,291.1070251464844,297.1085510253906,291.109619140625,1.0,0.6985844969749451,1.0,1.0,0.3284456729888916,1.0,-3.778559684753418,2.6915690898895264,1.0869907140731812,1.8420060873031616,0.0,0.0,0.0,203.0619354248047,70.0,-5.901351451873779,-0.0,4389.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.8100739121437073,0.3532503247261047,0.3211656212806701,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.9348273277282716,0.5433160662651062,0.5166424512863159,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.8936700820922852,0.4801666438579559,0.3378630578517914,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.9063482284545898,0.5005012154579163,0.4764642715454101,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.790584921836853,0.3286324441432953,1.4937251806259155,291.1098327636719,291.1499938964844,288.6813049316406,287.09259033203125,291.1070251464844,297.1085510253906,291.109619140625,1.0,0.6985844969749451,1.0,1.0,0.3284456729888916,1.0,-3.778559684753418,2.6915690898895264,1.0869907140731812,1.8420060873031616,0.0,0.0,0.0,203.0619354248047,70.0,-5.901351451873779,-0.0,4389.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.8136313557624817,0.3521527349948883,0.3200617134571075,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.9400205612182616,0.542056679725647,0.5153361558914185,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.8980181217193604,0.4789401590824127,0.336920291185379,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.9111464023590088,0.4993723630905151,0.4752797484397888,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.7944701313972473,0.3278885185718536,1.4897892475128174,291.1075439453125,291.1499938964844,288.6730041503906,287.0892333984375,291.10467529296875,297.1041259765625,291.1073303222656,1.0,0.6952100992202759,1.0,1.0,0.3291682302951813,1.0,-3.768363952636719,2.6821534633636475,1.0862103700637815,1.834877848625183,0.0,0.0,0.0,198.9237365722656,70.0,-5.862192153930664,-0.0,4333.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.8165633678436279,0.3512526750564575,0.3191582560539245,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.9443213939666748,0.5410217642784119,0.5142649412155151,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.9016647934913636,0.4779305756092071,0.3361459374427795,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.9152913093566896,0.4984415173530578,0.4743054509162903,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.7977246046066284,0.3272719979286194,1.486540913581848,291.1055603027344,291.1499938964844,288.6660461425781,287.08642578125,291.1025390625,297.1005859375,291.1053466796875,1.0,0.692452609539032,1.0,1.0,0.3297489285469055,1.0,-3.7599751949310303,2.674466371536255,1.0855087041854858,1.8290551900863647,0.0,0.0,0.0,195.57460021972656,58.0,-6.038885116577148,-0.0,4289.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.8234758973121643,0.3491849899291992,0.3170808851718902,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.9543406963348388,0.5386263132095337,0.5117880702018738,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.9107344150543212,0.475588709115982,0.3343519270420074,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.9254666566848756,0.4962763488292694,0.472043365240097,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.8054922223091125,0.3258281052112579,1.4789648056030271,291.1025390625,291.1499938964844,288.64947509765625,287.07965087890625,291.10028076171875,297.09259033203125,291.1023864746094,1.0,0.6861090660095215,1.0,1.0,0.3314898312091827,1.0,-3.740498542785645,2.65535044670105,1.0851482152938845,1.8142048120498653,0.0,0.0,0.0,187.97808837890625,46.0,-4.564938068389893,-0.0,4186.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.8234758973121643,0.3491849899291992,0.3170808851718902,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.9543406963348388,0.5386263132095337,0.5117880702018738,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.9107344150543212,0.475588709115982,0.3343519270420074,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.9254666566848756,0.4962763488292694,0.472043365240097,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.8054922223091125,0.3258281052112579,1.4789648056030271,291.1025390625,291.1499938964844,288.64947509765625,287.07965087890625,291.10028076171875,297.09259033203125,291.1023864746094,1.0,0.6861090660095215,1.0,1.0,0.3314898312091827,1.0,-3.740498542785645,2.65535044670105,1.0851482152938845,1.8142048120498653,0.0,0.0,0.0,187.97808837890625,46.0,-4.564938068389893,-0.0,4186.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.8310603499412537,0.3470576703548431,0.3149471580982208,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.9648169279098512,0.5361350178718567,0.5092175602912903,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.9214394688606262,0.4731483459472656,0.3324863612651825,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.9367698431015016,0.4940108954906463,0.4696832299232483,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.8137518167495728,0.3243055939674377,1.4710179567337036,291.099609375,291.1499938964844,288.631591796875,287.0722961425781,291.0972595214844,297.08477783203125,291.09942626953125,1.0,0.6795525550842285,1.0,1.0,0.3332307338714599,1.0,-3.7201919555664062,2.635694026947021,1.0844978094100952,1.798925518989563,0.0,0.0,0.0,180.25865173339844,34.0,-4.328790664672852,-0.0,4082.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.8310603499412537,0.3470576703548431,0.3149471580982208,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.9648169279098512,0.5361350178718567,0.5092175602912903,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.9214394688606262,0.4731483459472656,0.3324863612651825,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.9367698431015016,0.4940108954906463,0.4696832299232483,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.8137518167495728,0.3243055939674377,1.4710179567337036,291.099609375,291.1499938964844,288.631591796875,287.0722961425781,291.0972595214844,297.08477783203125,291.09942626953125,1.0,0.6795525550842285,1.0,1.0,0.3332307338714599,1.0,-3.7201919555664062,2.635694026947021,1.0844978094100952,1.798925518989563,0.0,0.0,0.0,180.25865173339844,34.0,-4.328790664672852,-0.0,4082.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8351729512214661,0.3459687232971191,0.3138577938079834,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.9701768159866332,0.5348531603813171,0.5078978538513184,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.927345871925354,0.471892386674881,0.331527978181839,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.9427813291549684,0.4928407073020935,0.4684673547744751,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8180381059646606,0.3235152661800384,1.4669111967086792,291.0979309082031,291.1499938964844,288.6221923828125,287.06842041015625,291.09539794921875,297.0809631347656,291.09771728515625,1.0,0.6761985421180725,1.0,1.0,0.3341011703014374,1.0,-3.709735870361328,2.625684976577759,1.0840510129928589,1.7911701202392578,0.0,0.0,0.0,176.3612060546875,34.0,-4.542642116546631,-0.0,4030.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.8395411372184753,0.344862163066864,0.3127520978450775,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9755887985229492,0.5335473418235779,0.5065547227859497,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9335821270942688,0.4706137478351593,0.3305529356002807,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9489945769309998,0.4916456937789917,0.4672273099422455,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.8224867582321167,0.3227055966854095,1.462714433670044,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.094482421875,297.0771789550781,291.0964050292969,1.0,0.6727943420410156,1.0,1.0,0.3351284861564636,1.0,-3.699074745178223,2.615048408508301,1.0840264558792114,1.78285014629364,0.0,0.0,0.0,172.44190979003906,25.0,-4.04596757888794,-0.0,3976.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8488271236419678,0.3426019549369812,0.310503751039505,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.9861067533493042,0.5308711528778076,0.5038127899169922,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.946434497833252,0.4679974913597107,0.3285651504993438,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.9614540934562684,0.4891886711120605,0.4646892249584198,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8317233920097351,0.3210332989692688,1.454110622406006,291.0943298339844,291.1499938964844,288.5922241210937,287.0559387207031,291.09228515625,297.0697937011719,291.0941772460937,1.0,0.6659767031669617,1.0,1.0,0.3371831476688385,1.0,-3.6772732734680176,2.593434333801269,1.083838939666748,1.7660146951675415,0.0,0.0,0.0,164.759033203125,28.0,-3.465965509414673,-0.0,3871.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8488271236419678,0.3426019549369812,0.310503751039505,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.9861067533493042,0.5308711528778076,0.5038127899169922,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.946434497833252,0.4679974913597107,0.3285651504993438,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.9614540934562684,0.4891886711120605,0.4646892249584198,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8317233920097351,0.3210332989692688,1.454110622406006,291.0943298339844,291.1499938964844,288.5922241210937,287.0559387207031,291.09228515625,297.0697937011719,291.0941772460937,1.0,0.6659767031669617,1.0,1.0,0.3371831476688385,1.0,-3.6772732734680176,2.593434333801269,1.083838939666748,1.7660146951675415,0.0,0.0,0.0,164.759033203125,28.0,-3.465965509414673,-0.0,3871.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8573623895645142,0.3402731418609619,0.3082348108291626,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9946723580360411,0.5281047821044922,0.5010287761688232,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9575563073158264,0.465299516916275,0.3265518248081207,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9719551205635072,0.4866388440132141,0.4621062278747558,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8401315212249756,0.3192870318889618,1.445376992225647,291.09161376953125,291.1499938964844,288.5708312988281,287.0469665527344,291.08935546875,297.0626220703125,291.0914306640625,1.0,0.6596351265907288,1.0,1.0,0.339237779378891,1.0,-3.6551551818847656,2.571697473526001,1.0834577083587646,1.7490359544754028,0.0,0.0,0.0,158.10238647460938,46.0,-3.7793569564819336,-0.0,3772.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8573623895645142,0.3402731418609619,0.3082348108291626,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9946723580360411,0.5281047821044922,0.5010287761688232,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9575563073158264,0.465299516916275,0.3265518248081207,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.9719551205635072,0.4866388440132141,0.4621062278747558,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8401315212249756,0.3192870318889618,1.445376992225647,291.09161376953125,291.1499938964844,288.5708312988281,287.0469665527344,291.08935546875,297.0626220703125,291.0914306640625,1.0,0.6596351265907288,1.0,1.0,0.339237779378891,1.0,-3.6551551818847656,2.571697473526001,1.0834577083587646,1.7490359544754028,0.0,0.0,0.0,158.10238647460938,46.0,-3.7793569564819336,-0.0,3772.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8622347116470337,0.3378709852695465,0.3059832155704498,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.9990000128746032,0.5252528786659241,0.4979204833507538,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.9636921882629396,0.4625172615051269,0.3245441019535064,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.9777153730392456,0.4839936196804046,0.4595204591751098,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8450756072998047,0.3174621760845184,1.4367079734802246,291.08953857421875,291.1499938964844,288.5483703613281,287.0374450683594,291.08770751953125,297.0555419921875,291.0893859863281,1.0,0.6543937921524048,1.0,1.0,0.3415461778640747,1.0,-3.63278865814209,2.549012422561645,1.0837764739990234,1.7313852310180664,0.0,0.0,0.0,153.6610565185547,64.0,-3.0201876163482666,-0.0,3687.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
