time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8622347116470337,0.3378709852695465,0.3059832155704498,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.9990000128746032,0.5252528786659241,0.4979204833507538,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.9636921882629396,0.4625172615051269,0.3245441019535064,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.9777153730392456,0.4839936196804046,0.4595204591751098,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8450756072998047,0.3174621760845184,1.4367079734802246,291.08953857421875,291.1499938964844,288.5483703613281,287.0374450683594,291.08770751953125,297.0555419921875,291.0893859863281,1.0,0.6543937921524048,1.0,1.0,0.3415461778640747,1.0,-3.63278865814209,2.549012422561645,1.0837764739990234,1.7313852310180664,0.0,0.0,0.0,153.6610565185547,64.0,-3.0201876163482666,-0.0,3687.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.8628419041633606,0.3359642624855041,0.3042576611042022,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.9990000128746032,0.5230358839035034,0.4951074123382568,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.9646779298782348,0.460310697555542,0.3229995667934418,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.9787304997444152,0.4818856716156006,0.4575245976448059,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08795166015625,0.8459223508834839,0.3159966468811035,1.4300581216812134,291.0879211425781,291.1499938964844,288.53033447265625,287.0297546386719,291.08599853515625,297.0501403808594,291.0877380371094,1.0,0.6510380506515503,1.0,1.0,0.343326598405838,1.0,-3.6150383949279785,2.53123140335083,1.0838069915771484,1.7175372838974,0.0,0.0,0.0,151.773681640625,64.0,-3.0271196365356445,-0.0,3631.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.8627045154571533,0.3353900611400604,0.3037433326244354,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.9990000128746032,0.5223701000213623,0.4944970905780792,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.9646072387695312,0.4596463739871979,0.322538673877716,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.9787028431892396,0.48124960064888,0.4569278657436371,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.845874011516571,0.3155528903007507,1.428070902824402,291.0873718261719,291.1499938964844,288.5248718261719,287.02740478515625,291.0854187011719,297.0485534667969,291.08721923828125,1.0,0.650155782699585,1.0,1.0,0.3438545763492584,1.0,-3.610013246536255,2.526128053665161,1.0838851928710938,1.7135413885116575,0.0,0.0,0.0,151.37265014648438,82.0,-3.087836503982544,-0.0,3616.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.8619913458824158,0.3341226279735565,0.3026150166988373,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9990000128746032,0.5208843350410461,0.493485540151596,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.963979423046112,0.4581800699234009,0.3215268552303314,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9782149195671082,0.4798436462879181,0.4556162357330322,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.8453781008720398,0.3145698010921478,1.4237040281295776,291.08612060546875,291.1499938964844,288.51275634765625,287.0221862792969,291.0841369628906,297.04510498046875,291.0859680175781,1.0,0.6483815312385559,1.0,1.0,0.3450087904930115,1.0,-3.599388837814331,2.5152244567871094,1.0841645002365112,1.7049951553344729,0.0,0.0,0.0,150.7030029296875,82.0,-3.246866464614868,-0.0,3585.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8604506850242615,0.3328359723091125,0.3014840185642242,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.9986199736595154,0.5193423628807068,0.4926470220088959,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.9623865485191344,0.456691712141037,0.3205110430717468,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.9768534302711488,0.4784133434295654,0.4542972147464752,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8440990447998047,0.3135654926300049,1.4193172454833984,291.0851745605469,291.1499938964844,288.5003967285156,287.0168762207031,291.0835266113281,297.0416564941406,291.0850524902344,1.0,0.6468313932418823,1.0,1.0,0.3462741672992706,1.0,-3.5889370441436768,2.504101514816284,1.084835410118103,1.6962465047836304,0.0,0.0,0.0,150.42591857910156,100.0,-2.8479599952697754,-0.0,3557.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.8541114330291748,0.3302041292190552,0.2992291450500488,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.9935322403907776,0.5161648392677307,0.4898593723773956,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.9551620483398438,0.4536488652229309,0.3184795677661896,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.970431923866272,0.4754786193370819,0.4516521990299225,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.8384461402893066,0.3114891648292541,1.410542130470276,291.0836486816406,291.1499938964844,288.4750061035156,287.0058288574219,291.0820007324219,297.03472900390625,291.0835266113281,1.0,0.6443326473236084,1.0,1.0,0.3488049507141113,1.0,-3.566681385040283,2.4809699058532715,1.0857114791870115,1.678264856338501,0.0,0.0,0.0,151.390380859375,118.0,-2.427034616470337,-0.0,3509.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.8541114330291748,0.3302041292190552,0.2992291450500488,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.9935322403907776,0.5161648392677307,0.4898593723773956,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.9551620483398438,0.4536488652229309,0.3184795677661896,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.970431923866272,0.4754786193370819,0.4516521990299225,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08367919921875,0.8384461402893066,0.3114891648292541,1.410542130470276,291.0836486816406,291.1499938964844,288.4750061035156,287.0058288574219,291.0820007324219,297.03472900390625,291.0835266113281,1.0,0.6443326473236084,1.0,1.0,0.3488049507141113,1.0,-3.566681385040283,2.4809699058532715,1.0857114791870115,1.678264856338501,0.0,0.0,0.0,151.390380859375,118.0,-2.427034616470337,-0.0,3509.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.8450550436973572,0.3274947702884674,0.2969622015953064,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.9851857423782348,0.5129100680351257,0.4869724214076996,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.9439595937728882,0.4505175948143005,0.31643146276474,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.96020770072937,0.4724458754062652,0.4489753246307373,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.8301544189453125,0.3093251585960388,1.401658296585083,291.08172607421875,291.1499938964844,288.4487609863281,286.9943542480469,291.07989501953125,297.0278015136719,291.0815734863281,1.0,0.6425957083702087,1.0,1.0,0.3513357043266296,1.0,-3.5441157817840576,2.457732677459717,1.0863829851150513,1.6602410078048706,0.0,0.0,0.0,153.8817901611328,136.0,-2.677176713943481,-0.0,3469.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.8450550436973572,0.3274947702884674,0.2969622015953064,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.9851857423782348,0.5129100680351257,0.4869724214076996,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.9439595937728882,0.4505175948143005,0.31643146276474,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.96020770072937,0.4724458754062652,0.4489753246307373,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.8301544189453125,0.3093251585960388,1.401658296585083,291.08172607421875,291.1499938964844,288.4487609863281,286.9943542480469,291.07989501953125,297.0278015136719,291.0815734863281,1.0,0.6425957083702087,1.0,1.0,0.3513357043266296,1.0,-3.5441157817840576,2.457732677459717,1.0863829851150513,1.6602410078048706,0.0,0.0,0.0,153.8817901611328,136.0,-2.677176713943481,-0.0,3469.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8342043161392212,0.3247084319591522,0.2946771681308746,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801696777344,0.973684012889862,0.5095704793930054,0.4840612411499023,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801696777344,0.929579496383667,0.4472978115081787,0.3143615424633026,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801696777344,0.9466176629066468,0.4693165719509125,0.4462610483169555,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8199406266212463,0.3070753514766693,1.3926446437835691,291.0801696777344,291.1499938964844,288.42169189453125,286.9823608398437,291.07861328125,297.0209045410156,291.0800476074219,1.0,0.6415427327156067,1.0,1.0,0.3540473282337188,1.0,-3.5212674140930176,2.433854818344116,1.0874124765396118,1.641529202461243,0.0,0.0,0.0,157.722900390625,154.0,-2.2302963733673096,-0.0,3437.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8342043161392212,0.3247084319591522,0.2946771681308746,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801696777344,0.973684012889862,0.5095704793930054,0.4840612411499023,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801696777344,0.929579496383667,0.4472978115081787,0.3143615424633026,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801696777344,0.9466176629066468,0.4693165719509125,0.4462610483169555,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8199406266212463,0.3070753514766693,1.3926446437835691,291.0801696777344,291.1499938964844,288.42169189453125,286.9823608398437,291.07861328125,297.0209045410156,291.0800476074219,1.0,0.6415427327156067,1.0,1.0,0.3540473282337188,1.0,-3.5212674140930176,2.433854818344116,1.0874124765396118,1.641529202461243,0.0,0.0,0.0,157.722900390625,154.0,-2.2302963733673096,-0.0,3437.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8221526741981506,0.3218463957309723,0.2923713028430938,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.9591689109802246,0.5061461925506592,0.4811200797557831,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.9133427739143372,0.4439888298511505,0.3122664391994476,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.9303897023200988,0.4660926461219787,0.4435070753097534,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.808011531829834,0.304741233587265,1.3834877014160156,291.0785522460937,291.1499938964844,288.39385986328125,286.969970703125,291.0768737792969,297.0140380859375,291.0783996582031,1.0,0.6411222815513611,1.0,1.0,0.3567589521408081,1.0,-3.49810791015625,2.409886121749878,1.0882219076156616,1.622649312019348,0.0,0.0,0.0,162.80535888671875,172.0,-2.2993974685668945,-0.0,3412.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.8221526741981506,0.3218463957309723,0.2923713028430938,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.9591689109802246,0.5061461925506592,0.4811200797557831,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.9133427739143372,0.4439888298511505,0.3122664391994476,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.9303897023200988,0.4660926461219787,0.4435070753097534,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785827636719,0.808011531829834,0.304741233587265,1.3834877014160156,291.0785522460937,291.1499938964844,288.39385986328125,286.969970703125,291.0768737792969,297.0140380859375,291.0783996582031,1.0,0.6411222815513611,1.0,1.0,0.3567589521408081,1.0,-3.49810791015625,2.409886121749878,1.0882219076156616,1.622649312019348,0.0,0.0,0.0,162.80535888671875,172.0,-2.2993974685668945,-0.0,3412.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.8157167434692383,0.3203862011432647,0.2912090122699737,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.9509084820747375,0.5044000148773193,0.4796356856822967,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.9052086472511292,0.4423000514507293,0.3112080693244934,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776062011719,0.9216879606246948,0.4644440412521362,0.4421134293079376,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.8013375401496887,0.3035418093204498,1.378848433494568,291.0776062011719,291.1499938964844,288.37969970703125,286.9635925292969,291.0758361816406,297.0105895996094,291.07745361328125,1.0,0.6411358714103699,1.0,1.0,0.3581147491931915,1.0,-3.4863944053649902,2.3978631496429443,1.0885313749313354,1.613154649734497,0.0,0.0,0.0,165.78652954101562,172.0,-2.4733242988586426,-0.0,3402.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.8089556097984314,0.3189077377319336,0.2900401651859283,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.9421455264091492,0.5026319026947021,0.4781411588191986,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.8974072337150574,0.4405897855758667,0.3101423978805542,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.9129620790481568,0.4627722501754761,0.4407083392143249,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.7944831848144531,0.3023218512535095,1.3741668462753296,291.0768127441406,291.1499938964844,288.3653259277344,286.95709228515625,291.07525634765625,297.0071716308594,291.0766906738281,1.0,0.6412835717201233,1.0,1.0,0.3595533967018127,1.0,-3.4745876789093018,2.385561227798462,1.0890264511108398,1.603382587432861,0.0,0.0,0.0,169.03172302246094,190.0,-2.2582342624664307,-0.0,3393.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7945381999015808,0.3158994317054748,0.2876836359500885,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.92377769947052,0.4990323185920715,0.4751214385032654,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.8817098736763,0.4371073246002197,0.3079894185066223,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.8965870141983032,0.4593626856803894,0.4378645122051239,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.7805992364883423,0.299822598695755,1.364675760269165,291.0755310058594,291.1499938964844,288.33612060546875,286.9438171386719,291.0740051269531,297.0003967285156,291.07537841796875,1.0,0.6419613361358643,1.0,1.0,0.3624306619167328,1.0,-3.4506945610046387,2.360837936401367,1.089856505393982,1.5837516784667969,0.0,0.0,0.0,176.27040100097656,208.0,-1.9782967567443848,-0.0,3380.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7945381999015808,0.3158994317054748,0.2876836359500885,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.92377769947052,0.4990323185920715,0.4751214385032654,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.8817098736763,0.4371073246002197,0.3079894185066223,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.8965870141983032,0.4593626856803894,0.4378645122051239,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755615234375,0.7805992364883423,0.299822598695755,1.364675760269165,291.0755310058594,291.1499938964844,288.33612060546875,286.9438171386719,291.0740051269531,297.0003967285156,291.07537841796875,1.0,0.6419613361358643,1.0,1.0,0.3624306619167328,1.0,-3.4506945610046387,2.360837936401367,1.089856505393982,1.5837516784667969,0.0,0.0,0.0,176.27040100097656,208.0,-1.9782967567443848,-0.0,3380.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7800722718238831,0.3128215372562408,0.2853004336357116,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740051269531,0.9058945775032043,0.4953460991382599,0.4720580577850342,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.8662379384040833,0.4335382282733917,0.3058043420314789,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740051269531,0.880776584148407,0.4558658599853515,0.434975802898407,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7668881416320801,0.297243595123291,1.355005383491516,291.0740051269531,291.1499938964844,288.30633544921875,286.9301147460937,291.0723571777344,296.9936828613281,291.0738525390625,1.0,0.6431179642677307,1.0,1.0,0.3653079271316528,1.0,-3.426409244537353,2.335984945297241,1.0904242992401123,1.5640833377838137,0.0,0.0,0.0,184.44757080078125,226.0,-2.110341787338257,-0.0,3371.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7800722718238831,0.3128215372562408,0.2853004336357116,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740051269531,0.9058945775032043,0.4953460991382599,0.4720580577850342,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.8662379384040833,0.4335382282733917,0.3058043420314789,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740051269531,0.880776584148407,0.4558658599853515,0.434975802898407,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.7668881416320801,0.297243595123291,1.355005383491516,291.0740051269531,291.1499938964844,288.30633544921875,286.9301147460937,291.0723571777344,296.9936828613281,291.0738525390625,1.0,0.6431179642677307,1.0,1.0,0.3653079271316528,1.0,-3.426409244537353,2.335984945297241,1.0904242992401123,1.5640833377838137,0.0,0.0,0.0,184.44757080078125,226.0,-2.110341787338257,-0.0,3371.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7660439610481262,0.3096759617328644,0.2828882038593292,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8898348808288574,0.4915744960308075,0.4689477980136871,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8514130115509033,0.4298863410949707,0.3035858273506164,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8654582500457764,0.4522825181484222,0.4320393800735473,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7537359595298767,0.2945864796638489,1.345144748687744,291.07293701171875,291.1499938964844,288.2759704589844,286.9160461425781,291.07159423828125,296.9870300292969,291.07281494140625,1.0,0.6447105407714844,1.0,1.0,0.368332952260971,1.0,-3.401707410812378,2.310535192489624,1.0911720991134644,1.5439496040344238,0.0,0.0,0.0,193.48406982421875,244.0,-1.600042462348938,-0.0,3366.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7660439610481262,0.3096759617328644,0.2828882038593292,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8898348808288574,0.4915744960308075,0.4689477980136871,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8514130115509033,0.4298863410949707,0.3035858273506164,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8654582500457764,0.4522825181484222,0.4320393800735473,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.7537359595298767,0.2945864796638489,1.345144748687744,291.07293701171875,291.1499938964844,288.2759704589844,286.9160461425781,291.07159423828125,296.9870300292969,291.07281494140625,1.0,0.6447105407714844,1.0,1.0,0.368332952260971,1.0,-3.401707410812378,2.310535192489624,1.0911720991134644,1.5439496040344238,0.0,0.0,0.0,193.48406982421875,244.0,-1.600042462348938,-0.0,3366.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.7527599334716797,0.3064662218093872,0.2804477214813232,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07196044921875,0.874392032623291,0.487720638513565,0.4657910168170929,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07196044921875,0.8374311327934265,0.4261565208435058,0.3013356626033783,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07196044921875,0.8509451150894165,0.4486152231693268,0.429054856300354,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.7413420677185059,0.2918539047241211,1.3350929021835327,291.07196044921875,291.1499938964844,288.2450866699219,286.90155029296875,291.07061767578125,296.9804382324219,291.07183837890625,1.0,0.6467030644416809,1.0,1.0,0.3713579773902893,1.0,-3.3765902519226074,2.2849342823028564,1.09165620803833,1.5238049030303955,0.0,0.0,0.0,203.3090057373047,247.0,-1.4499248266220093,-0.0,3365.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.7527599334716797,0.3064662218093872,0.2804477214813232,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07196044921875,0.874392032623291,0.487720638513565,0.4657910168170929,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07196044921875,0.8374311327934265,0.4261565208435058,0.3013356626033783,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07196044921875,0.8509451150894165,0.4486152231693268,0.429054856300354,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.7413420677185059,0.2918539047241211,1.3350929021835327,291.07196044921875,291.1499938964844,288.2450866699219,286.90155029296875,291.07061767578125,296.9804382324219,291.07183837890625,1.0,0.6467030644416809,1.0,1.0,0.3713579773902893,1.0,-3.3765902519226074,2.2849342823028564,1.09165620803833,1.5238049030303955,0.0,0.0,0.0,203.3090057373047,247.0,-1.4499248266220093,-0.0,3365.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.7467656135559082,0.3048376441001892,0.2792024612426758,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.8673683404922485,0.4857630431652069,0.4641799628734588,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.8310928344726562,0.4242628514766693,0.3001876771450043,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.8444028496742249,0.446750283241272,0.4275293350219726,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.735734760761261,0.2904598116874695,1.3299238681793213,291.0714416503906,291.1499938964844,288.2294921875,286.8941955566406,291.0700378417969,296.9772033691406,291.0713195800781,1.0,0.647573709487915,1.0,1.0,0.3728705048561096,1.0,-3.3637237548828125,2.2719850540161133,1.0917387008666992,1.5136771202087402,0.0,0.0,0.0,208.1129302978516,247.0,-1.478756546974182,-0.0,3363.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.7411952614784241,0.3031942844390869,0.2779381275177002,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8608371019363403,0.483785480260849,0.4625441431999206,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8251459002494812,0.4223507642745971,0.2990224063396454,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8383267521858215,0.4448650181293487,0.4259786605834961,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.7304862141609192,0.2890477478504181,1.324646234512329,291.0710144042969,291.1499938964844,288.2137756347656,286.88671875,291.0697937011719,296.9739685058594,291.0709228515625,1.0,0.6483685970306396,1.0,1.0,0.3744373619556427,1.0,-3.3506226539611816,2.2587637901306152,1.091858983039856,1.5033373832702637,0.0,0.0,0.0,212.77166748046875,235.0,-1.2758746147155762,-0.0,3360.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7317733764648438,0.2998704016208648,0.2753231525421142,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.8499206304550171,0.4797764718532562,0.4591666758060455,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.814873456954956,0.4184780716896057,0.2966171205043793,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.8280982375144958,0.4410394132137298,0.4227703213691711,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7214518785476685,0.286175400018692,1.3136132955551147,291.0704345703125,291.1499938964844,288.1820678710937,286.8715209960937,291.0692138671875,296.9676513671875,291.0703125,1.0,0.6490592956542969,1.0,1.0,0.3775711059570312,1.0,-3.3233983516693115,2.2317605018615723,1.0916378498077393,1.4823380708694458,0.0,0.0,0.0,220.69546508789065,223.0,-0.9853882789611816,-0.0,3343.190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7317733764648438,0.2998704016208648,0.2753231525421142,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.8499206304550171,0.4797764718532562,0.4591666758060455,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.814873456954956,0.4184780716896057,0.2966171205043793,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.8280982375144958,0.4410394132137298,0.4227703213691711,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7214518785476685,0.286175400018692,1.3136132955551147,291.0704345703125,291.1499938964844,288.1820678710937,286.8715209960937,291.0692138671875,296.9676513671875,291.0703125,1.0,0.6490592956542969,1.0,1.0,0.3775711059570312,1.0,-3.3233983516693115,2.2317605018615723,1.0916378498077393,1.4823380708694458,0.0,0.0,0.0,220.69546508789065,223.0,-0.9853882789611816,-0.0,3343.190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7239018678665161,0.2965040206909179,0.2726120948791504,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.841084897518158,0.475700706243515,0.4556657373905182,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8059325814247131,0.4145465195178985,0.2941259443759918,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.819616436958313,0.4371458292007446,0.4194372594356537,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.713630199432373,0.2832454442977905,1.3020328283309937,291.0697631835937,291.1499938964844,288.1499938964844,286.8559875488281,291.0684814453125,296.9615478515625,291.06964111328125,1.0,0.6488547921180725,1.0,1.0,0.3807048201560974,1.0,-3.2949986457824707,2.204157829284668,1.0908409357070925,1.4610804319381714,0.0,0.0,0.0,227.08575439453125,211.0,-0.9866199493408204,-0.0,3315.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.7239018678665161,0.2965040206909179,0.2726120948791504,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.841084897518158,0.475700706243515,0.4556657373905182,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.8059325814247131,0.4145465195178985,0.2941259443759918,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.819616436958313,0.4371458292007446,0.4194372594356537,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.713630199432373,0.2832454442977905,1.3020328283309937,291.0697631835937,291.1499938964844,288.1499938964844,286.8559875488281,291.0684814453125,296.9615478515625,291.06964111328125,1.0,0.6488547921180725,1.0,1.0,0.3807048201560974,1.0,-3.2949986457824707,2.204157829284668,1.0908409357070925,1.4610804319381714,0.0,0.0,0.0,227.08575439453125,211.0,-0.9866199493408204,-0.0,3315.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.7170754671096802,0.2930982112884521,0.2698142826557159,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8338086009025574,0.4715602993965149,0.4520500898361206,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7981002926826477,0.410558819770813,0.2915557622909546,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.812346339225769,0.4331868588924408,0.4159886538982391,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.7065614461898804,0.2802619040012359,1.289954423904419,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.0665283203125,296.9556884765625,291.0682983398437,1.0,0.6478195190429688,1.0,1.0,0.383908599615097,1.0,-3.2655246257781982,2.1758298873901367,1.089694857597351,1.4393908977508545,0.0,0.0,0.0,232.0811309814453,199.0,-1.8261557817459104,-0.0,3276.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.7170754671096802,0.2930982112884521,0.2698142826557159,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8338086009025574,0.4715602993965149,0.4520500898361206,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7981002926826477,0.410558819770813,0.2915557622909546,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.812346339225769,0.4331868588924408,0.4159886538982391,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.7065614461898804,0.2802619040012359,1.289954423904419,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.0665283203125,296.9556884765625,291.0682983398437,1.0,0.6478195190429688,1.0,1.0,0.383908599615097,1.0,-3.2655246257781982,2.1758298873901367,1.089694857597351,1.4393908977508545,0.0,0.0,0.0,232.0811309814453,199.0,-1.8261557817459104,-0.0,3276.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.7109488844871521,0.2896449267864227,0.2669298648834228,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.8277191519737244,0.4673460125923157,0.4483188390731811,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.7914412617683411,0.4065062999725342,0.2889063656330108,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.8059377074241638,0.4291542172431946,0.4124243259429931,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.7003371715545654,0.2772204279899597,1.27739155292511,291.0646667480469,291.1499938964844,288.0746765136719,286.8157958984375,291.06109619140625,296.9499816894531,291.0643615722656,1.0,0.646014928817749,1.0,1.0,0.3871123492717743,1.0,-3.234992265701294,2.147000789642334,1.08799147605896,1.4174631834030151,0.0,0.0,0.0,235.8002471923828,187.0,-4.718023777008057,-0.0,3230.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647277832031,0.7109488844871521,0.2896449267864227,0.2669298648834228,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.8277191519737244,0.4673460125923157,0.4483188390731811,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.7914412617683411,0.4065062999725342,0.2889063656330108,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.8059377074241638,0.4291542172431946,0.4124243259429931,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.7003371715545654,0.2772204279899597,1.27739155292511,291.0646667480469,291.1499938964844,288.0746765136719,286.8157958984375,291.06109619140625,296.9499816894531,291.0643615722656,1.0,0.646014928817749,1.0,1.0,0.3871123492717743,1.0,-3.234992265701294,2.147000789642334,1.08799147605896,1.4174631834030151,0.0,0.0,0.0,235.8002471923828,187.0,-4.718023777008057,-0.0,3230.041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.7080653309822083,0.2878968715667724,0.2654534876346588,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.8250259757041931,0.4652072191238403,0.4464077949523926,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.7884812355041504,0.4044519960880279,0.287550538778305,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.8030056953430176,0.4271066188812256,0.410597026348114,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.6975375413894653,0.2756755352020263,1.2709261178970337,291.0616760253906,291.1499938964844,288.0526733398437,286.8031616210937,291.05718994140625,296.9471435546875,291.0613098144531,1.0,0.6448438167572021,1.0,1.0,0.3887142241001129,1.0,-3.219317674636841,2.132397413253784,1.0869203805923462,1.4064067602157593,0.0,0.0,0.0,237.2234802246093,187.0,-6.531603813171387,-0.0,3203.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.7053256034851074,0.2861332893371582,0.2639533579349518,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8225317001342773,0.4630457460880279,0.4444651305675506,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.7857391834259033,0.402377724647522,0.2861731350421905,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8002862930297852,0.4250366985797882,0.408738374710083,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.6949230432510376,0.2741133868694305,1.2643343210220337,291.05828857421875,291.1499938964844,288.0295104980469,286.7895812988281,291.05340576171875,296.9443359375,291.05792236328125,1.0,0.6434997916221619,1.0,1.0,0.3904380202293396,1.0,-3.2033615112304688,2.117329835891724,1.0860315561294556,1.3949484825134275,0.0,0.0,0.0,238.3717041015625,175.0,-7.811612129211426,-0.0,3175.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.7003307938575745,0.2825627326965332,0.2608856856822967,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.8180546760559082,0.4586580395698547,0.4404889345169067,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.7808345556259155,0.3981728553771972,0.2833569049835205,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.7954173684120178,0.4208330512046814,0.4049310982227325,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.6901875138282776,0.2709394097328186,1.2507874965667725,291.05029296875,291.1499938964844,287.9798278808594,286.7597351074219,291.0438842773437,296.9387512207031,291.0498046875,1.0,0.6403259038925171,1.0,1.0,0.3938856124877929,1.0,-3.170640468597412,2.0868020057678223,1.0838384628295898,1.3718057870864868,0.0,0.0,0.0,239.9009246826172,163.0,-10.556079864501951,-0.0,3113.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
