time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.7003307938575745,0.2825627326965332,0.2608856856822967,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.8180546760559082,0.4586580395698547,0.4404889345169067,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503234863281,0.7808345556259155,0.3981728553771972,0.2833569049835205,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.7954173684120178,0.4208330512046814,0.4049310982227325,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.6901875138282776,0.2709394097328186,1.2507874965667725,291.05029296875,291.1499938964844,287.9798278808594,286.7597351074219,291.0438842773437,296.9387512207031,291.0498046875,1.0,0.6403259038925171,1.0,1.0,0.3938856124877929,1.0,-3.170640468597412,2.0868020057678223,1.0838384628295898,1.3718057870864868,0.0,0.0,0.0,239.9009246826172,163.0,-10.556079864501951,-0.0,3113.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399475097656,0.6959050297737122,0.2789308428764343,0.2577295303344726,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.8141552805900574,0.4541798830032348,0.4363925755023956,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03985595703125,0.7766032814979553,0.3938894867897033,0.2804600298404693,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03985595703125,0.7912150025367737,0.4165405631065368,0.4010050296783447,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.6860277652740479,0.2676970064640045,1.2367653846740725,291.0398254394531,291.1499938964844,287.92608642578125,286.7265319824219,291.0317687988281,296.93316650390625,291.03924560546875,1.0,0.6365416646003723,1.0,1.0,0.3973331749439239,1.0,-3.1368587017059326,2.0558290481567383,1.081029772758484,1.3484501838684082,0.0,0.0,0.0,240.4833374023437,151.0,-13.772799491882324,-0.0,3044.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399475097656,0.6959050297737122,0.2789308428764343,0.2577295303344726,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.8141552805900574,0.4541798830032348,0.4363925755023956,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03985595703125,0.7766032814979553,0.3938894867897033,0.2804600298404693,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03985595703125,0.7912150025367737,0.4165405631065368,0.4010050296783447,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.6860277652740479,0.2676970064640045,1.2367653846740725,291.0398254394531,291.1499938964844,287.92608642578125,286.7265319824219,291.0317687988281,296.93316650390625,291.03924560546875,1.0,0.6365416646003723,1.0,1.0,0.3973331749439239,1.0,-3.1368587017059326,2.0558290481567383,1.081029772758484,1.3484501838684082,0.0,0.0,0.0,240.4833374023437,151.0,-13.772799491882324,-0.0,3044.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.6919745802879333,0.2752447426319122,0.2544891238212585,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8107445240020752,0.449618250131607,0.4321799576282501,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7729507684707642,0.3895356655120849,0.2774860560894012,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7875897884368896,0.4121659696102142,0.3969641923904419,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.6823642253875732,0.2643907964229584,1.2222861051559448,291.03082275390625,291.1499938964844,287.86865234375,286.6903686523437,291.0238342285156,296.9276733398437,291.03033447265625,1.0,0.6321868896484375,1.0,1.0,0.401610404253006,1.0,-3.1020569801330566,2.022181987762451,1.0798749923706057,1.322651743888855,0.0,0.0,0.0,240.198959350586,139.0,-12.53175449371338,-0.0,2970.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.6919745802879333,0.2752447426319122,0.2544891238212585,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8107445240020752,0.449618250131607,0.4321799576282501,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7729507684707642,0.3895356655120849,0.2774860560894012,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7875897884368896,0.4121659696102142,0.3969641923904419,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.6823642253875732,0.2643907964229584,1.2222861051559448,291.03082275390625,291.1499938964844,287.86865234375,286.6903686523437,291.0238342285156,296.9276733398437,291.03033447265625,1.0,0.6321868896484375,1.0,1.0,0.401610404253006,1.0,-3.1020569801330566,2.022181987762451,1.0798749923706057,1.322651743888855,0.0,0.0,0.0,240.198959350586,139.0,-12.53175449371338,-0.0,2970.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.6885228157043457,0.2715216875076294,0.2511832416057586,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.807803750038147,0.4449911415576935,0.4278714954853058,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.769843578338623,0.3851300776004791,0.2744507491588592,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.784511923789978,0.4077263474464416,0.3928279280662536,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.6791717410087585,0.2610346972942352,1.207421064376831,291.0217590332031,291.1499938964844,287.8079833984375,286.6515197753906,291.0143127441406,296.92236328125,291.021240234375,1.0,0.6272958517074585,1.0,1.0,0.405887633562088,1.0,-3.0664103031158447,1.988233208656311,1.0781770944595337,1.296737551689148,0.0,0.0,0.0,239.0852966308593,127.0,-12.794229507446287,-0.0,2892.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.6885228157043457,0.2715216875076294,0.2511832416057586,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0217590332031,0.807803750038147,0.4449911415576935,0.4278714954853058,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.769843578338623,0.3851300776004791,0.2744507491588592,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02178955078125,0.784511923789978,0.4077263474464416,0.3928279280662536,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.6791717410087585,0.2610346972942352,1.207421064376831,291.0217590332031,291.1499938964844,287.8079833984375,286.6515197753906,291.0143127441406,296.92236328125,291.021240234375,1.0,0.6272958517074585,1.0,1.0,0.405887633562088,1.0,-3.0664103031158447,1.988233208656311,1.0781770944595337,1.296737551689148,0.0,0.0,0.0,239.0852966308593,127.0,-12.794229507446287,-0.0,2892.126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.6869577765464783,0.2696443498134613,0.2495060414075851,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01678466796875,0.8064942359924316,0.4426509439945221,0.4256816208362579,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01678466796875,0.7684720754623413,0.3829058706760406,0.272910326719284,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01678466796875,0.7831569314002991,0.4054804146289825,0.3907245397567749,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.6777336001396179,0.2593373954296112,1.19985032081604,291.0167541503906,291.1499938964844,287.77655029296875,286.6311950683594,291.0089416503906,296.9197692871094,291.0162048339844,1.0,0.6246604919433594,1.0,1.0,0.408026248216629,1.0,-3.048279523849488,1.9711825847625728,1.077096939086914,1.2837724685668943,0.0,0.0,0.0,238.2411956787109,127.0,-13.374890327453612,-0.0,2851.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.6854842305183411,0.2677578628063202,0.2478135526180267,296.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8052780628204346,0.4402948915958404,0.4234692454338074,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.7672042846679688,0.3806691467761993,0.2713556289672851,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.7819071412086487,0.4032188951969147,0.3885989785194397,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.6763855218887329,0.2576287090778351,1.1921944618225098,291.0127868652344,291.1499938964844,287.7444763183594,286.6103210449219,291.0067443847656,296.917236328125,291.0124206542969,1.0,0.6219106912612915,1.0,1.0,0.4106442928314209,1.0,-3.0299575328826904,1.9528659582138064,1.0770916938781738,1.269586443901062,0.0,0.0,0.0,237.2284545898437,115.0,-11.675908088684082,-0.0,2809.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.6828401684761047,0.2639744579792022,0.2443943321704864,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.8031886219978333,0.4355524778366089,0.4189892709255218,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7650046348571777,0.3761763274669647,0.2682129740715027,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7797489762306213,0.3986652791500091,0.3842926621437073,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.6739822030067444,0.2541891932487488,1.1766648292541504,291.00750732421875,291.1499938964844,287.6784973144531,286.567138671875,291.0022888183594,296.9123840332031,291.00714111328125,1.0,0.616065502166748,1.0,1.0,0.4158803820610046,1.0,-2.992838859558105,1.9160698652267456,1.07676899433136,1.2411534786224363,0.0,0.0,0.0,234.67727661132807,103.0,-8.736796379089355,-0.0,2723.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.6828401684761047,0.2639744579792022,0.2443943321704864,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.8031886219978333,0.4355524778366089,0.4189892709255218,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7650046348571777,0.3761763274669647,0.2682129740715027,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00750732421875,0.7797489762306213,0.3986652791500091,0.3842926621437073,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.6739822030067444,0.2541891932487488,1.1766648292541504,291.00750732421875,291.1499938964844,287.6784973144531,286.567138671875,291.0022888183594,296.9123840332031,291.00714111328125,1.0,0.616065502166748,1.0,1.0,0.4158803820610046,1.0,-2.992838859558105,1.9160698652267456,1.07676899433136,1.2411534786224363,0.0,0.0,0.0,234.67727661132807,103.0,-8.736796379089355,-0.0,2723.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.6805739998817444,0.2601727545261383,0.2409359514713287,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.8015387654304504,0.4307657182216644,0.4144435524940491,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.763221025466919,0.3716531991958618,0.2650315165519714,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.7780156135559082,0.3940677642822265,0.3799207508563995,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.671943724155426,0.2507206201553345,1.1608850955963137,291.00201416015625,291.1499938964844,287.6105041503906,286.5222473144531,290.9968566894531,296.90789794921875,291.00164794921875,1.0,0.6097908020019531,1.0,1.0,0.4211164712905884,1.0,-2.955169439315796,1.8793364763259888,1.0758328437805176,1.2129039764404297,0.0,0.0,0.0,231.4791412353516,91.0,-8.040458679199219,-0.0,2635.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.6805739998817444,0.2601727545261383,0.2409359514713287,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.8015387654304504,0.4307657182216644,0.4144435524940491,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.763221025466919,0.3716531991958618,0.2650315165519714,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.7780156135559082,0.3940677642822265,0.3799207508563995,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020751953125,0.671943724155426,0.2507206201553345,1.1608850955963137,291.00201416015625,291.1499938964844,287.6105041503906,286.5222473144531,290.9968566894531,296.90789794921875,291.00164794921875,1.0,0.6097908020019531,1.0,1.0,0.4211164712905884,1.0,-2.955169439315796,1.8793364763259888,1.0758328437805176,1.2129039764404297,0.0,0.0,0.0,231.4791412353516,91.0,-8.040458679199219,-0.0,2635.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990234375,0.6786397099494934,0.2563534080982208,0.2374381572008133,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8002815246582031,0.4259361326694488,0.4098322987556457,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.7618040442466736,0.3671015202999115,0.2618114650249481,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.7766584753990173,0.3894281685352325,0.3754841089248657,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990234375,0.670226514339447,0.2472251057624817,1.1448688507080078,290.9989929199219,291.1499938964844,287.5408630371094,286.4760131835937,290.995849609375,296.9036560058594,290.998779296875,1.0,0.6031196117401123,1.0,1.0,0.4269994497299194,1.0,-2.9169669151306152,1.8410688638687127,1.0758981704711914,1.1832395792007446,0.0,0.0,0.0,227.7089233398437,79.0,-4.8195576667785645,-0.0,2545.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990234375,0.6786397099494934,0.2563534080982208,0.2374381572008133,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8002815246582031,0.4259361326694488,0.4098322987556457,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.7618040442466736,0.3671015202999115,0.2618114650249481,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.7766584753990173,0.3894281685352325,0.3754841089248657,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9990234375,0.670226514339447,0.2472251057624817,1.1448688507080078,290.9989929199219,291.1499938964844,287.5408630371094,286.4760131835937,290.995849609375,296.9036560058594,290.998779296875,1.0,0.6031196117401123,1.0,1.0,0.4269994497299194,1.0,-2.9169669151306152,1.8410688638687127,1.0758981704711914,1.1832395792007446,0.0,0.0,0.0,227.7089233398437,79.0,-4.8195576667785645,-0.0,2545.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.6770437955856323,0.2525258958339691,0.2339112311601638,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.7994245290756226,0.4210736751556396,0.4051668643951416,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.7607577443122864,0.3625321686267853,0.258561909198761,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.7756823301315308,0.3847562074661255,0.3709936738014221,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.6688340902328491,0.2437106519937515,1.1286578178405762,290.99725341796875,291.1499938964844,287.4700012207031,286.42877197265625,290.99468994140625,296.8997802734375,290.9970397949219,1.0,0.596067488193512,1.0,1.0,0.4328824281692505,1.0,-2.878331661224365,1.8029581308364868,1.0753735303878784,1.1538249254226685,0.0,0.0,0.0,223.39083862304688,67.0,-3.118022918701172,-0.0,2453.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.6770437955856323,0.2525258958339691,0.2339112311601638,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.7994245290756226,0.4210736751556396,0.4051668643951416,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.7607577443122864,0.3625321686267853,0.258561909198761,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.7756823301315308,0.3847562074661255,0.3709936738014221,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.6688340902328491,0.2437106519937515,1.1286578178405762,290.99725341796875,291.1499938964844,287.4700012207031,286.42877197265625,290.99468994140625,296.8997802734375,290.9970397949219,1.0,0.596067488193512,1.0,1.0,0.4328824281692505,1.0,-2.878331661224365,1.8029581308364868,1.0753735303878784,1.1538249254226685,0.0,0.0,0.0,223.39083862304688,67.0,-3.118022918701172,-0.0,2453.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.6763620972633362,0.2506073713302612,0.2321368753910064,296.799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.7991355061531067,0.4186285734176636,0.4028140902519226,296.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.7603628039360046,0.3602393865585327,0.2569262981414795,296.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.7753263115882874,0.3824068009853363,0.3687287867069244,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.6682498455047607,0.2419457584619522,1.1204837560653689,290.9964599609375,291.1499938964844,287.4342346191406,286.4048767089844,290.9940490722656,296.89794921875,290.9962463378906,1.0,0.5924081802368164,1.0,1.0,0.435823917388916,1.0,-2.858858346939087,1.783987522125244,1.0748707056045532,1.1392359733581543,0.0,0.0,0.0,221.0476531982422,67.0,-2.701666593551636,-0.0,2406.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.6757520437240601,0.2486853599548339,0.2303550541400909,296.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.7989335656166077,0.4161740243434906,0.4004477858543396,296.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.7600475549697876,0.3579411208629608,0.255283385515213,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.7750524878501892,0.380048394203186,0.3664507269859314,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.6677348613739014,0.2401756793260574,1.1122647523880005,290.9960632324219,291.1499938964844,287.3983154296875,286.380859375,290.9943542480469,296.8962097167969,290.99591064453125,1.0,0.5886646509170532,1.0,1.0,0.4388952255249023,1.0,-2.8392815589904785,1.764775276184082,1.074506402015686,1.124428153038025,0.0,0.0,0.0,218.593017578125,55.0,-1.8021275997161863,-0.0,2360.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.6747482419013977,0.2448343187570572,0.226771667599678,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.7987934947013855,0.4112402498722076,0.3956775367259979,296.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.75965815782547,0.3533324003219604,0.2519783675670624,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.7747535109519958,0.3753081262111664,0.3618581295013428,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.6669130921363831,0.2366223484277725,1.0957019329071045,290.9963073730469,291.1499938964844,287.32623291015625,286.33258056640625,290.9952697753906,296.89288330078125,290.9961853027344,1.0,0.5809317231178284,1.0,1.0,0.4450378119945526,1.0,-2.7998435497283936,1.726520299911499,1.073323369026184,1.095042109489441,0.0,0.0,0.0,213.3643341064453,43.0,-0.2140567898750305,-0.0,2267.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.6747482419013977,0.2448343187570572,0.226771667599678,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.7987934947013855,0.4112402498722076,0.3956775367259979,296.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.75965815782547,0.3533324003219604,0.2519783675670624,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.7747535109519958,0.3753081262111664,0.3618581295013428,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.6669130921363831,0.2366223484277725,1.0957019329071045,290.9963073730469,291.1499938964844,287.32623291015625,286.33258056640625,290.9952697753906,296.89288330078125,290.9961853027344,1.0,0.5809317231178284,1.0,1.0,0.4450378119945526,1.0,-2.7998435497283936,1.726520299911499,1.073323369026184,1.095042109489441,0.0,0.0,0.0,213.3643341064453,43.0,-0.2140567898750305,-0.0,2267.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.6740211248397827,0.2409727126359939,0.2231641411781311,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7989941835403442,0.4062728583812713,0.3908600211143493,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7595798969268799,0.3487073481082916,0.2486502677202224,296.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7747752070426941,0.3705364465713501,0.3572202026844024,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.6663579344749451,0.2330514788627624,1.0789860486984253,290.9970703125,291.1499938964844,287.2541809082031,286.2843017578125,290.9965209960937,296.8898010253906,290.9969787597656,1.0,0.5728901624679565,1.0,1.0,0.4511803984642029,1.0,-2.7600553035736084,1.6885669231414795,1.0714882612228394,1.0660319328308103,0.0,0.0,0.0,207.75201416015625,31.0,0.7663344144821167,-0.0,2173.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.6740211248397827,0.2409727126359939,0.2231641411781311,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7989941835403442,0.4062728583812713,0.3908600211143493,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7595798969268799,0.3487073481082916,0.2486502677202224,296.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7747752070426941,0.3705364465713501,0.3572202026844024,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.6663579344749451,0.2330514788627624,1.0789860486984253,290.9970703125,291.1499938964844,287.2541809082031,286.2843017578125,290.9965209960937,296.8898010253906,290.9969787597656,1.0,0.5728901624679565,1.0,1.0,0.4511803984642029,1.0,-2.7600553035736084,1.6885669231414795,1.0714882612228394,1.0660319328308103,0.0,0.0,0.0,207.75201416015625,31.0,0.7663344144821167,-0.0,2173.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.6735609173774719,0.2370992004871368,0.2195325940847396,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7995278239250183,0.4012706279754638,0.385995477437973,296.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7598061561584473,0.3440661430358886,0.2453001737594604,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7751102447509766,0.3657329678535461,0.3525379300117492,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.6660605669021606,0.2294623553752899,1.0621215105056765,290.99835205078125,291.1499938964844,287.1824951171875,286.2363586425781,290.99822998046875,296.88690185546875,290.998291015625,1.0,0.564555287361145,1.0,1.0,0.4573156833648681,1.0,-2.7199249267578125,1.650938868522644,1.068985939025879,1.0374189615249634,0.0,0.0,0.0,201.79820251464844,25.0,1.567993402481079,-0.0,2080.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.6735609173774719,0.2370992004871368,0.2195325940847396,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7995278239250183,0.4012706279754638,0.385995477437973,296.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7598061561584473,0.3440661430358886,0.2453001737594604,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.7751102447509766,0.3657329678535461,0.3525379300117492,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.6660605669021606,0.2294623553752899,1.0621215105056765,290.99835205078125,291.1499938964844,287.1824951171875,286.2363586425781,290.99822998046875,296.88690185546875,290.998291015625,1.0,0.564555287361145,1.0,1.0,0.4573156833648681,1.0,-2.7199249267578125,1.650938868522644,1.068985939025879,1.0374189615249634,0.0,0.0,0.0,201.79820251464844,25.0,1.567993402481079,-0.0,2080.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.6730808615684509,0.2332130670547485,0.2158916741609573,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.8000587821006775,0.3962330818176269,0.3810993432998657,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.7600332498550415,0.3394081890583038,0.241939976811409,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.7754383683204651,0.3608973026275635,0.3478271067142486,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.6657422184944153,0.2258545458316803,1.0451829433441162,291.0002746582031,291.1499938964844,287.11163330078125,286.1891174316406,291.0007019042969,296.8842163085937,291.0002136230469,1.0,0.5562182664871216,1.0,1.0,0.463450938463211,1.0,-2.6796112060546875,1.6137138605117798,1.0658974647521973,1.0092425346374512,0.0,0.0,0.0,195.91921997070312,25.0,2.461500644683838,-0.0,1989.0570068359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.6730808615684509,0.2332130670547485,0.2158916741609573,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.8000587821006775,0.3962330818176269,0.3810993432998657,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.7600332498550415,0.3394081890583038,0.241939976811409,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0002746582031,0.7754383683204651,0.3608973026275635,0.3478271067142486,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.000244140625,0.6657422184944153,0.2258545458316803,1.0451829433441162,291.0002746582031,291.1499938964844,287.11163330078125,286.1891174316406,291.0007019042969,296.8842163085937,291.0002136230469,1.0,0.5562182664871216,1.0,1.0,0.463450938463211,1.0,-2.6796112060546875,1.6137138605117798,1.0658974647521973,1.0092425346374512,0.0,0.0,0.0,195.91921997070312,25.0,2.461500644683838,-0.0,1989.0570068359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.6727198958396912,0.2312650829553604,0.2140730917453766,296.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.8001896739006042,0.3937014639377594,0.3786456286907196,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7600254416465759,0.3370724022388458,0.2402600795030594,296.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.7754720449447632,0.358467549085617,0.3454669713973999,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.6654646992683411,0.2240436226129531,1.036713480949402,291.00152587890625,291.1499938964844,287.0766296386719,286.16583251953125,291.00225830078125,296.8829040527344,291.0014953613281,1.0,0.552152693271637,1.0,1.0,0.4665185809135437,1.0,-2.659444808959961,1.595286250114441,1.0641584396362305,0.995338261127472,0.0,0.0,0.0,193.15757751464844,25.0,2.9844117164611816,-0.0,1945.1966552734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.6722617149353027,0.2293131500482559,0.212255984544754,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.8002114295959473,0.3911607563495636,0.3761884868144989,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.7599188685417175,0.3347312211990356,0.2385803461074829,296.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.7754000425338745,0.3560291826725006,0.3431039452552795,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.6650922298431396,0.2222274392843246,1.0282453298568726,291.0028076171875,291.1499938964844,287.0419921875,286.14288330078125,291.0035095214844,296.88165283203125,291.0027770996094,1.0,0.548150360584259,1.0,1.0,0.4695034027099609,1.0,-2.6392762660980225,1.5771517753601074,1.062124490737915,0.9817269444465636,0.0,0.0,0.0,190.5302124023437,25.0,3.1928164958953857,-0.0,1902.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.6710901260375977,0.225395530462265,0.2086217552423477,296.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00555419921875,0.7999706864356995,0.3860507905483246,0.3712600767612457,296.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055236816406,0.7594483494758606,0.3300307095050812,0.2352177947759628,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055236816406,0.7749803066253662,0.3511253893375397,0.3383651971817016,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.66409832239151,0.2185779213905334,1.0112935304641724,291.00555419921875,291.1499938964844,286.9739990234375,286.0979919433594,291.0067749023437,296.8791809082031,291.00555419921875,1.0,0.5403189659118652,1.0,1.0,0.475473016500473,1.0,-2.598881244659424,1.541236400604248,1.057644963264465,0.954867959022522,0.0,0.0,0.0,185.61065673828125,25.0,3.793163776397705,-0.0,1820.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.6710901260375977,0.225395530462265,0.2086217552423477,296.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00555419921875,0.7999706864356995,0.3860507905483246,0.3712600767612457,296.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055236816406,0.7594483494758606,0.3300307095050812,0.2352177947759628,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055236816406,0.7749803066253662,0.3511253893375397,0.3383651971817016,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.66409832239151,0.2185779213905334,1.0112935304641724,291.00555419921875,291.1499938964844,286.9739990234375,286.0979919433594,291.0067749023437,296.8791809082031,291.00555419921875,1.0,0.5403189659118652,1.0,1.0,0.475473016500473,1.0,-2.598881244659424,1.541236400604248,1.057644963264465,0.954867959022522,0.0,0.0,0.0,185.61065673828125,25.0,3.793163776397705,-0.0,1820.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.669583797454834,0.2214608043432235,0.2049861401319503,296.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.7993555068969727,0.3809041976928711,0.3663115501403808,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00927734375,0.758639931678772,0.3253075182437897,0.2318501472473144,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.7741978764533997,0.3461867868900299,0.3336080908775329,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.6627772450447083,0.214905709028244,0.9943114519119264,291.0093078613281,291.1499938964844,286.90802001953125,286.05487060546875,291.0113830566406,296.8768005371094,291.0093688964844,1.0,0.5327070355415344,1.0,1.0,0.4814426302909851,1.0,-2.558399438858032,1.505754470825195,1.0526450872421265,0.928455889225006,0.0,0.0,0.0,181.1090850830078,25.0,5.018113136291504,-0.0,1741.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.669583797454834,0.2214608043432235,0.2049861401319503,296.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.7993555068969727,0.3809041976928711,0.3663115501403808,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00927734375,0.758639931678772,0.3253075182437897,0.2318501472473144,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.7741978764533997,0.3461867868900299,0.3336080908775329,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.6627772450447083,0.214905709028244,0.9943114519119264,291.0093078613281,291.1499938964844,286.90802001953125,286.05487060546875,291.0113830566406,296.8768005371094,291.0093688964844,1.0,0.5327070355415344,1.0,1.0,0.4814426302909851,1.0,-2.558399438858032,1.505754470825195,1.0526450872421265,0.928455889225006,0.0,0.0,0.0,181.1090850830078,25.0,5.018113136291504,-0.0,1741.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.6677619814872742,0.2175097018480301,0.201349064707756,296.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.7983846068382263,0.3757221698760986,0.3613433241844177,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.7575130462646484,0.3205625116825104,0.2284775227308273,296.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.7730720043182373,0.3412144482135772,0.3288328945636749,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.6611473560333252,0.2112111300230026,0.9772951602935792,291.0132141113281,291.1499938964844,286.8445129394531,286.0137634277344,291.01531982421875,296.87451171875,291.01324462890625,1.0,0.525296688079834,1.0,1.0,0.4871160089969635,1.0,-2.5178253650665283,1.4712709188461304,1.046554446220398,0.9030534029006958,0.0,0.0,0.0,176.98350524902344,25.0,5.284364700317383,-0.0,1666.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.6677619814872742,0.2175097018480301,0.201349064707756,296.7653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.7983846068382263,0.3757221698760986,0.3613433241844177,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.7575130462646484,0.3205625116825104,0.2284775227308273,296.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.7730720043182373,0.3412144482135772,0.3288328945636749,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.6611473560333252,0.2112111300230026,0.9772951602935792,291.0132141113281,291.1499938964844,286.8445129394531,286.0137634277344,291.01531982421875,296.87451171875,291.01324462890625,1.0,0.525296688079834,1.0,1.0,0.4871160089969635,1.0,-2.5178253650665283,1.4712709188461304,1.046554446220398,0.9030534029006958,0.0,0.0,0.0,176.98350524902344,25.0,5.284364700317383,-0.0,1666.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.6656324863433838,0.2135405838489532,0.1977075189352035,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.7970630526542664,0.3705027401447296,0.3563519418239593,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.7560751438140869,0.3157938718795776,0.2250974476337433,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.7716095447540283,0.3362066745758056,0.3240364193916321,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.6592162847518921,0.2074924558401107,0.9602304697036744,291.01788330078125,291.1499938964844,286.7838134765625,285.97509765625,291.0208740234375,296.87225341796875,291.0180053710937,1.0,0.518074631690979,1.0,1.0,0.4927893579006195,1.0,-2.4771265983581543,1.4371801614761353,1.039946436882019,0.8780611157417297,0.0,0.0,0.0,173.20602416992188,25.0,6.373509407043457,-0.0,1595.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
