time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.6656324863433838,0.2135405838489532,0.1977075189352035,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.7970630526542664,0.3705027401447296,0.3563519418239593,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.7560751438140869,0.3157938718795776,0.2250974476337433,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.7716095447540283,0.3362066745758056,0.3240364193916321,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177917480469,0.6592162847518921,0.2074924558401107,0.9602304697036744,291.01788330078125,291.1499938964844,286.7838134765625,285.97509765625,291.0208740234375,296.87225341796875,291.0180053710937,1.0,0.518074631690979,1.0,1.0,0.4927893579006195,1.0,-2.4771265983581543,1.4371801614761353,1.039946436882019,0.8780611157417297,0.0,0.0,0.0,173.20602416992188,25.0,6.373509407043457,-0.0,1595.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02069091796875,0.6644614934921265,0.2115509361028671,0.1958856731653213,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.7962794303894043,0.3678809404373169,0.353848397731781,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.7552486658096313,0.3134025633335113,0.2234051823616027,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.7707611322402954,0.3336913287639618,0.3216309547424316,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206604003906,0.6581464409828186,0.2056251764297485,0.9516808986663818,291.0207824707031,291.1499938964844,286.75469970703125,285.956787109375,291.0243835449219,296.8711853027344,291.0209350585937,1.0,0.5145290493965149,1.0,1.0,0.4956260621547699,1.0,-2.456735849380493,1.420277118682861,1.0364587306976318,0.8657118678092957,0.0,0.0,0.0,171.4351348876953,25.0,7.231533527374268,-0.0,1560.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.6632310748100281,0.2095586359500885,0.1940636038780212,296.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02362060546875,0.7954264283180237,0.3652524650096893,0.3513407409191131,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.7543622255325317,0.311007559299469,0.2217119634151458,296.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.76984703540802,0.3311696350574493,0.3192217051982879,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.6570181250572205,0.2037535309791565,0.9431223273277284,291.02362060546875,291.1499938964844,286.7264099121094,285.939208984375,291.02685546875,296.8700866699219,291.0237121582031,1.0,0.5110201835632324,1.0,1.0,0.4982402622699737,1.0,-2.43632173538208,1.403861403465271,1.0324602127075195,0.8538495302200317,0.0,0.0,0.0,169.7295379638672,25.0,7.32870626449585,-0.0,1526.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.6605771780014038,0.2055612504482269,0.1904158294200897,296.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7934916019439697,0.3599686324596405,0.3463083803653717,296.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7523928880691528,0.306200623512268,0.2183199226856231,296.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7678033709526062,0.3261010944843292,0.3143876194953918,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.6545719504356384,0.1999927312135696,0.925964891910553,291.0290832519531,291.1499938964844,286.67266845703125,285.9064025878906,291.0330810546875,296.86798095703125,291.0292358398437,1.0,0.5041194558143616,1.0,1.0,0.5034686923027039,1.0,-2.3953983783721924,1.3713219165802002,1.0240765810012815,0.8304265737533569,0.0,0.0,0.0,166.52476501464844,25.0,7.813334941864014,-0.0,1460.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.6605771780014038,0.2055612504482269,0.1904158294200897,296.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7934916019439697,0.3599686324596405,0.3463083803653717,296.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7523928880691528,0.306200623512268,0.2183199226856231,296.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7678033709526062,0.3261010944843292,0.3143876194953918,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.6545719504356384,0.1999927312135696,0.925964891910553,291.0290832519531,291.1499938964844,286.67266845703125,285.9064025878906,291.0330810546875,296.86798095703125,291.0292358398437,1.0,0.5041194558143616,1.0,1.0,0.5034686923027039,1.0,-2.3953983783721924,1.3713219165802002,1.0240765810012815,0.8304265737533569,0.0,0.0,0.0,166.52476501464844,25.0,7.813334941864014,-0.0,1460.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.6576874852180481,0.2015515267848968,0.1867637038230896,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.7912707328796387,0.3546546697616577,0.3412542045116424,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.7501820921897888,0.301376610994339,0.2149209529161453,296.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.7654934525489807,0.321004182100296,0.3095335662364959,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.6518930792808533,0.196211576461792,0.9087526202201844,291.03619384765625,291.1499938964844,286.6229858398437,285.8771057128906,291.0416564941406,296.8659362792969,291.03643798828125,1.0,0.4973632395267486,1.0,1.0,0.5086970925331116,1.0,-2.3543472290039062,1.339097261428833,1.0152498483657837,0.8073275089263916,0.0,0.0,0.0,163.5699462890625,25.0,9.64831829071045,-0.0,1397.6514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.6576874852180481,0.2015515267848968,0.1867637038230896,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03619384765625,0.7912707328796387,0.3546546697616577,0.3412542045116424,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.7501820921897888,0.301376610994339,0.2149209529161453,296.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.7654934525489807,0.321004182100296,0.3095335662364959,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.6518930792808533,0.196211576461792,0.9087526202201844,291.03619384765625,291.1499938964844,286.6229858398437,285.8771057128906,291.0416564941406,296.8659362792969,291.03643798828125,1.0,0.4973632395267486,1.0,1.0,0.5086970925331116,1.0,-2.3543472290039062,1.339097261428833,1.0152498483657837,0.8073275089263916,0.0,0.0,0.0,163.5699462890625,25.0,9.64831829071045,-0.0,1397.6514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.6545975208282471,0.1975324600934982,0.183110311627388,296.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.7887973785400391,0.3493143618106842,0.3361825346946716,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.7477631568908691,0.2965387403964996,0.2115178704261779,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.7629520893096924,0.3158826828002929,0.3046636283397674,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.6490141153335571,0.1924125701189041,0.891495406627655,291.04327392578125,291.1499938964844,286.5777893066406,285.85162353515625,291.0484924316406,296.86395263671875,291.0434875488281,1.0,0.4907382428646087,1.0,1.0,0.513329803943634,1.0,-2.313196897506714,1.3081893920898438,1.00500750541687,0.7855431437492371,0.0,0.0,0.0,160.83139038085938,25.0,9.664262771606444,-0.0,1337.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.6545975208282471,0.1975324600934982,0.183110311627388,296.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.7887973785400391,0.3493143618106842,0.3361825346946716,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.7477631568908691,0.2965387403964996,0.2115178704261779,296.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.7629520893096924,0.3158826828002929,0.3046636283397674,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.6490141153335571,0.1924125701189041,0.891495406627655,291.04327392578125,291.1499938964844,286.5777893066406,285.85162353515625,291.0484924316406,296.86395263671875,291.0434875488281,1.0,0.4907382428646087,1.0,1.0,0.513329803943634,1.0,-2.313196897506714,1.3081893920898438,1.00500750541687,0.7855431437492371,0.0,0.0,0.0,160.83139038085938,25.0,9.664262771606444,-0.0,1337.0875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.6513133645057678,0.1935009360313415,0.1794520914554596,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7860722541809082,0.3439437747001648,0.3310886919498443,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.745138943195343,0.2916833460330963,0.2081073671579361,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.7601833939552307,0.3107330501079559,0.2997736036777496,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.6459404826164246,0.1885928511619568,0.8741782903671265,291.0512390136719,291.1499938964844,286.5375061035156,285.8303527832031,291.057861328125,296.8620300292969,291.05157470703125,1.0,0.4842385649681091,1.0,1.0,0.5179625749588013,1.0,-2.2719109058380127,1.2775591611862185,0.9943516850471495,0.7640419006347656,0.0,0.0,0.0,158.29913330078125,25.0,11.083578109741213,-0.0,1278.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.6513133645057678,0.1935009360313415,0.1794520914554596,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7860722541809082,0.3439437747001648,0.3310886919498443,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.745138943195343,0.2916833460330963,0.2081073671579361,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.7601833939552307,0.3107330501079559,0.2997736036777496,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.6459404826164246,0.1885928511619568,0.8741782903671265,291.0512390136719,291.1499938964844,286.5375061035156,285.8303527832031,291.057861328125,296.8620300292969,291.05157470703125,1.0,0.4842385649681091,1.0,1.0,0.5179625749588013,1.0,-2.2719109058380127,1.2775591611862185,0.9943516850471495,0.7640419006347656,0.0,0.0,0.0,158.29913330078125,25.0,11.083578109741213,-0.0,1278.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.6496079564094543,0.1914830207824707,0.1776224225759506,296.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.7846238017082214,0.3412499725818634,0.3285350203514099,296.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.7437580227851868,0.2892517447471618,0.2064004242420196,296.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.7587226629257202,0.3081502914428711,0.2973224520683288,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.6443384885787964,0.1866767406463623,0.8655000925064087,291.0560607910156,291.1499938964844,286.5193176269531,285.8213806152344,291.06365966796875,296.8611145019531,291.05645751953125,1.0,0.4810333847999573,1.0,1.0,0.5202789306640625,1.0,-2.251226663589477,1.2623403072357178,0.9888863563537598,0.7533864974975586,0.0,0.0,0.0,157.10301208496094,25.0,12.305622100830078,-0.0,1250.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.6478698253631592,0.1894644051790237,0.1757932007312774,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.7831287980079651,0.3385517299175262,0.3259782195091247,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.7423403859138489,0.2868183851242065,0.2046930640935897,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.7572214603424072,0.3055633902549743,0.2948684394359588,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.6427018046379089,0.1847573965787887,0.8568125367164612,291.060791015625,291.1499938964844,286.50250244140625,285.8135986328125,291.067626953125,296.8601989746094,291.0610656738281,1.0,0.4778538644313812,1.0,1.0,0.5222072601318359,1.0,-2.2305243015289307,1.2477784156799316,0.9827459454536438,0.7433829307556152,0.0,0.0,0.0,155.9448699951172,25.0,12.328883171081545,-0.0,1222.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.6442850232124329,0.1854190528392791,0.1721327155828476,296.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.7799849510192871,0.3331340849399566,0.3208502233028412,296.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694885253906,0.7393817901611328,0.2819388210773468,0.2012736946344375,296.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.7540852427482605,0.3003698289394378,0.2899473309516907,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.639313280582428,0.1809038072824478,0.8393950462341309,291.06951904296875,291.1499938964844,286.47320556640625,285.8017578125,291.0773620605469,296.8583984375,291.0699157714844,1.0,0.4715749323368072,1.0,1.0,0.5260637998580933,1.0,-2.1890289783477783,1.2188674211502075,0.9701616764068604,0.7235867977142334,0.0,0.0,0.0,153.75042724609375,25.0,12.638148307800291,-0.0,1169.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.6442850232124329,0.1854190528392791,0.1721327155828476,296.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.7799849510192871,0.3331340849399566,0.3208502233028412,296.7762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694885253906,0.7393817901611328,0.2819388210773468,0.2012736946344375,296.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.7540852427482605,0.3003698289394378,0.2899473309516907,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.639313280582428,0.1809038072824478,0.8393950462341309,291.06951904296875,291.1499938964844,286.47320556640625,285.8017578125,291.0773620605469,296.8583984375,291.0699157714844,1.0,0.4715749323368072,1.0,1.0,0.5260637998580933,1.0,-2.1890289783477783,1.2188674211502075,0.9701616764068604,0.7235867977142334,0.0,0.0,0.0,153.75042724609375,25.0,12.638148307800291,-0.0,1169.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.6405721306800842,0.0,0.1684708893299102,296.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.7766547799110413,0.0,0.3157047629356384,296.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.7362716794013977,0.0,0.1978490948677063,296.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.750789225101471,0.0,0.285010278224945,296.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.6357824802398682,0.0,0.8219233155250549,291.0804748535156,294.1499938964844,286.45001220703125,285.7951965332031,291.09051513671875,296.856689453125,291.0810241699219,0.0,0.0,1.0,1.0,0.5299203991889954,1.0,-2.1474220752716064,1.1901367902755735,0.9572853446006776,0.7039613723754883,0.0,0.0,0.0,151.70321655273438,60.0,15.02816677093506,-0.0,1117.3507080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.6405721306800842,0.0,0.1684708893299102,296.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.7766547799110413,0.0,0.3157047629356384,296.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.7362716794013977,0.0,0.1978490948677063,296.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.750789225101471,0.0,0.285010278224945,296.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.6357824802398682,0.0,0.8219233155250549,291.0804748535156,294.1499938964844,286.45001220703125,285.7951965332031,291.09051513671875,296.856689453125,291.0810241699219,0.0,0.0,1.0,1.0,0.5299203991889954,1.0,-2.1474220752716064,1.1901367902755735,0.9572853446006776,0.7039613723754883,0.0,0.0,0.0,151.70321655273438,60.0,15.02816677093506,-0.0,1117.3507080078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0006910379161126,296.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0012342146364971,297.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0007820741157047,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0011216211132705,297.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0033803831320255,291.1595458984375,294.1499938964844,286.4302978515625,285.7915344238281,290.31402587890625,294.5471496582031,291.1157531738281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179522514343262,1.0,-0.0093658994883298,0.0105797043070197,-0.0012138049351051,-0.0170308742672204,0.0,0.0,0.0,-0.0501627549529075,60.0,-18.79941368103028,-0.0,-5.1044075917161535e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0006910379161126,296.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0012342146364971,297.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0007820741157047,296.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0011216211132705,297.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0033803831320255,291.1595458984375,294.1499938964844,286.4302978515625,285.7915344238281,290.31402587890625,294.5471496582031,291.1157531738281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179522514343262,1.0,-0.0093658994883298,0.0105797043070197,-0.0012138049351051,-0.0170308742672204,0.0,0.0,0.0,-0.0501627549529075,60.0,-18.79941368103028,-0.0,-5.1044075917161535e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.000114961003419,297.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001357046858174,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.64864157140255e-05,297.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001324491749983,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0005721874185837,291.1602783203125,294.1499938964844,286.420654296875,285.7898254394531,290.20574951171875,292.9503479003906,291.1074523925781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119681477546692,1.0,-0.0012621505884453,0.0044988626614212,-0.0032367119565606,-0.0227543357759714,0.0,0.0,0.0,-0.0097157843410968,60.0,-14.182153701782228,-0.0,-1.0864494726092745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.844864689512178e-05,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001042167496052,297.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.683467265451327e-05,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001040954666677,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004916946636512,291.1605224609375,294.1499938964844,286.4111328125,285.78814697265625,290.16864013671875,291.5870056152344,291.1043395996094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.905984103679657,1.0,-0.0010504815727472,0.0011398943606764,-8.941278065321967e-05,-0.0262078884989023,0.0,0.0,0.0,-0.0098184440284967,60.0,-7.469019889831543,-0.0,-7.524121059532264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.786968439584598e-05,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001030737912515,297.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.612683839397505e-05,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001030710482154,297.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004888778785243,291.1607360839844,294.1499938964844,286.4017639160156,285.7865600585937,290.1336669921875,290.49969482421875,291.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429668473079,5.153686188918982e-08,0.0010429153917357,-0.0275207124650478,0.0,0.0,0.0,-0.0102018984034657,60.0,-4.8674750328063965,-0.0,-7.416680603000715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.791582851903512e-05,297.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001031105566653,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.615701906615868e-05,297.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001031104475259,297.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.000489110010676,291.16094970703125,294.1499938964844,286.3924865722656,285.7850036621094,290.0989990234375,289.6321716308594,291.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434379801154,1.0943350226000348e-08,0.0010434270370751,-0.0277161262929439,0.0,0.0,0.0,-0.0102378698065876,60.0,-3.911778211593628,-0.0,-7.423233938652629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.800838597584516e-05,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001032079017022,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.622895645909011e-05,297.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001032078216667,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004895724123343,291.1612243652344,294.1499938964844,286.3794860839844,285.7828674316406,290.0498962402344,288.69122314453125,291.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444225044921,1.1058612692238512e-08,0.0010444114450365,-0.028018033131957,0.0,0.0,0.0,-0.0102950409054756,60.0,-3.5031538009643555,-0.0,-7.437249394115497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.804776345845312e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001032493673847,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.625958096468821e-05,297.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001032492873491,297.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004897690960206,291.16131591796875,294.1499938964844,286.3743591308594,285.78204345703125,290.0303039550781,288.39239501953125,291.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4532063007354736,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.812811913434416e-05,297.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001033339867717,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.632207416463643e-05,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001033339067362,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004901704960502,291.1615295410156,294.1499938964844,286.3643798828125,285.7804260253906,289.9922180175781,287.90936279296875,291.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.41477632522583,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.819415572565048e-05,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001034035303746,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,7.637344242539257e-05,297.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001034034430631,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0004905003588646,291.16168212890625,294.1499938964844,286.35662841796875,285.7791748046875,289.96246337890625,287.6072692871094,291.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.408610343933105,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.835264791036023e-05,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001035704190144,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.649670442333445e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001035703389788,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004912920412607,291.1620178222656,294.1499938964844,286.3393249511719,285.7763977050781,289.8954467773437,287.1124572753906,291.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418733596801758,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.835264791036023e-05,297.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001035704190144,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.649670442333445e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001035703389788,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004912920412607,291.1620178222656,294.1499938964844,286.3393249511719,285.7763977050781,289.8954467773437,287.1124572753906,291.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418733596801758,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.85208316706121e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001037475230987,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.662751886527985e-05,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001037474430631,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004921321524307,291.1623229980469,294.1499938964844,286.3223876953125,285.77362060546875,289.8292236328125,286.8007507324219,291.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.435178756713867,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.85208316706121e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001037475230987,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.662751886527985e-05,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001037474430631,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004921321524307,291.1623229980469,294.1499938964844,286.3223876953125,285.77362060546875,289.8292236328125,286.8007507324219,291.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.435178756713867,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.86077793641016e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001038390764733,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.669513433938846e-05,297.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001038389964378,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004925664397887,291.1624755859375,294.1499938964844,286.3140563964844,285.772216796875,289.7964172363281,286.6912536621094,291.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4437222480773926,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.869618952507152e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.000103932172351,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.676389941480011e-05,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001039320995914,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004930080613121,291.16259765625,294.1499938964844,286.3058166503906,285.7707824707031,289.7638244628906,286.60400390625,291.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4522910118103027,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.887606574920936e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001041215946315,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.690380152780563e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.000104121514596,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004939066129736,291.162841796875,294.1499938964844,286.2894897460937,285.7678527832031,289.69921875,286.4779357910156,291.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469388484954834,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.887606574920936e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001041215946315,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.690380152780563e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.000104121514596,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004939066129736,291.162841796875,294.1499938964844,286.2894897460937,285.7678527832031,289.69921875,286.4779357910156,291.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.469388484954834,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.905776823870838e-05,297.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001043129304889,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.704512245254591e-05,297.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001043128504534,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004948142450302,291.1630859375,294.1499938964844,286.2734680175781,285.7647705078125,289.6354064941406,286.3957824707031,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4863531589508057,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.905776823870838e-05,297.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001043129304889,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.704512245254591e-05,297.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001043128504534,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004948142450302,291.1630859375,294.1499938964844,286.2734680175781,285.7647705078125,289.6354064941406,286.3957824707031,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4863531589508057,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.923859033733606e-05,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001045033422997,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.718576671322808e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001045032695401,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004957175115123,291.16326904296875,294.1499938964844,286.25762939453125,285.7614440917969,289.5723571777344,286.34039306640625,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.503120183944702,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
