time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001007266982924,297.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001060703143593,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.8343138739001e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001060702561517,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0005031508626416,291.161376953125,294.1499938964844,285.9115295410156,285.542236328125,288.41748046875,285.94110107421875,291.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.444011488160868e-08,0.0010733258677646,-0.0368652902543544,0.0,0.0,0.0,-0.0119713926687836,60.0,-3.779555320739746,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001007266982924,297.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001060703143593,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.8343138739001e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001060702561517,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0005031508626416,291.161376953125,294.1499938964844,285.9115295410156,285.542236328125,288.41748046875,285.94110107421875,291.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.444011488160868e-08,0.0010733258677646,-0.0368652902543544,0.0,0.0,0.0,-0.0119713926687836,60.0,-3.779555320739746,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001006858437904,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.000106027291622,297.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.831135735614225e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001060272334143,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0005029467865824,291.1612243652344,294.1499938964844,285.9017028808594,285.5307922363281,288.3935241699219,285.9316101074219,291.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.784733057022095,-0.0,-7.8484013954494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001006294187391,297.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001059678688761,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.82674687798135e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001059678106685,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0005026648868806,291.1610412597656,294.1499938964844,285.8918151855469,285.5189819335937,288.3697204589844,285.9220275878906,291.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.011911210604012,60.0,-3.789485692977905,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001004615187412,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001057910631061,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,7.813687989255413e-05,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001057910048984,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0005018262309022,291.16064453125,294.1499938964844,285.8717956542969,285.4941101074219,288.3225402832031,285.9027709960937,291.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.797348499298096,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001004615187412,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001057910631061,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,7.813687989255413e-05,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001057910048984,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0005018262309022,291.16064453125,294.1499938964844,285.8717956542969,285.4941101074219,288.3225402832031,285.9027709960937,291.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.797348499298096,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001002742428681,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.000105593848275,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.79912224970758e-05,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001055937900673,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0005008907755836,291.16033935546875,294.1499938964844,285.8556213378906,285.47314453125,288.28521728515625,285.88726806640625,291.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875832927112697e-08,0.0010685016168281,-0.035389456897974,0.0,0.0,0.0,-0.011691658757627,60.0,-3.8017635345458975,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001002220669761,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001055389002431,297.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.795063720550388e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001055388420354,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0005006301216781,291.1602478027344,294.1499938964844,285.8515319824219,285.4677734375,288.2759704589844,285.8833923339844,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679591214284,1.381077918694018e-08,0.0010679453844204,-0.0352193005383014,0.0,0.0,0.0,-0.0116594089195132,60.0,-3.802636861801148,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.995065920520574e-05,297.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.000105253093352,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.773953984724358e-05,297.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001052530424203,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0004992744070477,291.1598205566406,294.1499938964844,285.8310546875,285.4400939941406,288.2300109863281,285.8638916015625,291.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650657350197,1.34724222888849e-08,0.0010650522308424,-0.0343342311680316,0.0,0.0,0.0,-0.0114916721358895,60.0,-3.805971622467041,-0.0,-7.734134044312668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.995065920520574e-05,297.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.000105253093352,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.773953984724358e-05,297.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001052530424203,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0004992744070477,291.1598205566406,294.1499938964844,285.8310546875,285.4400939941406,288.2300109863281,285.8638916015625,291.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650657350197,1.34724222888849e-08,0.0010650522308424,-0.0343342311680316,0.0,0.0,0.0,-0.0114916721358895,60.0,-3.805971622467041,-0.0,-7.734134044312668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.966256038751452e-05,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001049497077474,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.751546218059957e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001049496495397,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004978352226316,291.1593933105469,294.1499938964844,285.8103942871094,285.4112243652344,288.1846618652344,285.8443298339844,291.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808639049530029,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.966256038751452e-05,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001049497077474,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.751546218059957e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001049496495397,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004978352226316,291.1593933105469,294.1499938964844,285.8103942871094,285.4112243652344,288.1846618652344,285.8443298339844,291.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808639049530029,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.95021255221218e-05,297.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001047807600116,297.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,7.739067950751632e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001047807090799,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004970338777638,291.1591491699219,294.1499938964844,285.79998779296875,285.3963928222656,288.1622009277344,285.83453369140625,291.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.809523105621338,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.933148248819634e-05,297.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001046010656864,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.7257958764676e-05,297.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001046010147547,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004961814847774,291.1589050292969,294.1499938964844,285.78955078125,285.3812866210937,288.139892578125,285.82470703125,291.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.8100316524505615,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.896202391246334e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001042119984049,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.697059481870383e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001042119474732,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004943359526805,291.1584167480469,294.1499938964844,285.7685852050781,285.35040283203125,288.0957336425781,285.8050842285156,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8099265098571777,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.896202391246334e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001042119984049,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.697059481870383e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001042119474732,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004943359526805,291.1584167480469,294.1499938964844,285.7685852050781,285.35040283203125,288.0957336425781,285.8050842285156,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8099265098571777,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.856025280896574e-05,297.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001037889160215,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.665810699108988e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001037888650898,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0004923290107399,291.1579284667969,294.1499938964844,285.7475280761719,285.3186950683594,288.0521850585937,285.7855224609375,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8084325790405273,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.856025280896574e-05,297.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001037889160215,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.665810699108988e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001037888650898,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0004923290107399,291.1579284667969,294.1499938964844,285.7475280761719,285.3186950683594,288.0521850585937,285.7855224609375,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8084325790405273,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.81338816927746e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001033399239531,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,7.632648339495063e-05,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001033398730214,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.000490199192427,291.15740966796875,294.1499938964844,285.72637939453125,285.2863464355469,288.0092163085937,285.7660522460937,291.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.8057727813720703,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.81338816927746e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001033399239531,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,7.632648339495063e-05,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001033398730214,297.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.000490199192427,291.15740966796875,294.1499938964844,285.72637939453125,285.2863464355469,288.0092163085937,285.7660522460937,291.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.8057727813720703,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.76916926447302e-05,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001028742699418,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.598255615448579e-05,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001028742190101,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004879903572145,291.1568603515625,294.1499938964844,285.7052001953125,285.2534484863281,287.96685791015625,285.7467346191406,291.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8022327423095694,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.76916926447302e-05,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001028742699418,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.598255615448579e-05,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001028742190101,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004879903572145,291.1568603515625,294.1499938964844,285.7052001953125,285.2534484863281,287.96685791015625,285.7467346191406,291.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8022327423095694,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.74675640463829e-05,297.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001026382524287,297.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.580823148600757e-05,297.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.000102638201497,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0004868708201684,291.1565856933594,294.1499938964844,285.6946105957031,285.23681640625,287.9459228515625,285.7371520996094,291.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377347869905408e-08,0.0010385880013927,-0.0262347403913736,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.800225734710693,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.72431225818582e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001024019002215,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.563366671092808e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001024018565658,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004857496824115,291.15631103515625,294.1499938964844,285.6839904785156,285.2201232910156,287.9251403808594,285.72760009765625,291.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097615188442433e-08,0.0010361961321905,-0.0255024340003728,0.0,0.0,0.0,-0.0098186433315277,60.0,-3.7981326580047607,-0.0,-7.32066851583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.679721551947296e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.000101932331745,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.52868436393328e-05,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001019322880893,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004835222498513,291.1557312011719,294.1499938964844,285.6628112792969,285.1865234375,287.8839416503906,285.7086486816406,291.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.793840169906616,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.679721551947296e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.000101932331745,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.52868436393328e-05,297.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001019322880893,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004835222498513,291.1557312011719,294.1499938964844,285.6628112792969,285.1865234375,287.8839416503906,285.7086486816406,291.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.793840169906616,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.641407086746769e-05,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001015288580674,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.498884224332869e-05,297.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001015288144117,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004816083528567,291.1552124023437,294.1499938964844,285.6441955566406,285.1568298339844,287.84814453125,285.6921691894531,291.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.009306401014328,60.0,-3.790146350860596,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.636280447011814e-05,297.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001014748777379,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.494896999560297e-05,297.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001014748268062,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004813522682525,291.1551208496094,294.1499938964844,285.64166259765625,285.1527709960937,287.8432922363281,285.6899108886719,291.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297825574874,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.7896604537963854,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.594724542694166e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001010372652672,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.46257501305081e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001010372216114,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.000479276466649,291.1545104980469,294.1499938964844,285.62060546875,285.1190185546875,287.8031921386719,285.6714172363281,291.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.78589129447937,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.594724542694166e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001010372652672,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.46257501305081e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001010372216114,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.000479276466649,291.1545104980469,294.1499938964844,285.62060546875,285.1190185546875,287.8031921386719,285.6714172363281,291.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.78589129447937,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.555681754136458e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001006261227303,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.432208076352254e-05,297.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001006260790745,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004773261898662,291.15386962890625,294.1499938964844,285.5996398925781,285.0853576660156,287.7636108398437,285.6531677246094,291.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7828001976013184,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.555681754136458e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001006261227303,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.432208076352254e-05,297.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001006260790745,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004773261898662,291.15386962890625,294.1499938964844,285.5996398925781,285.0853576660156,287.7636108398437,285.6531677246094,291.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7828001976013184,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.537305595586076e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001004326186375,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.417915912810713e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001004325677058,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004764082841575,291.153564453125,294.1499938964844,285.5892028808594,285.0686340332031,287.7440185546875,285.6441345214844,291.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766877807569017e-09,0.0010162660619243,-0.0193993933498859,0.0,0.0,0.0,-0.0086631961166858,60.0,-3.7815911769866943,-0.0,-7.041740701652088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.519622108200564e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001002463977783,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.404161442536861e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001002463541226,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004755249537993,291.1532287597656,294.1499938964844,285.57879638671875,285.0519714355469,287.7245178222656,285.6351318359375,291.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.780586242675781,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.486886847298592e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.990167745854706e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.378700684057549e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.990163380280136e-05,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004738897550851,291.152587890625,294.1499938964844,285.5581359863281,285.0189208984375,287.68585205078125,285.6173400878906,291.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.779390573501587,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.486886847298592e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.990167745854706e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.378700684057549e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.990163380280136e-05,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004738897550851,291.152587890625,294.1499938964844,285.5581359863281,285.0189208984375,287.68585205078125,285.6173400878906,291.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.779390573501587,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.45765568758361e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.95938607957214e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.35596549930051e-05,297.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.959381713997573e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.000472429615911,291.1518859863281,294.1499938964844,285.53765869140625,284.9864196777344,287.64764404296875,285.5997314453125,290.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.779353141784668,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.45765568758361e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.95938607957214e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.35596549930051e-05,297.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.959381713997573e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.000472429615911,291.1518859863281,294.1499938964844,285.53765869140625,284.9864196777344,287.64764404296875,285.5997314453125,290.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.779353141784668,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.431987564312294e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.932355169439688e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,7.336000999202952e-05,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.93235080386512e-05,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004711474175564,291.1512145996094,294.1499938964844,285.51739501953125,284.9545288085937,287.6098937988281,285.5823059082031,290.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.780503988265991,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.431987564312294e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.932355169439688e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,7.336000999202952e-05,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.93235080386512e-05,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004711474175564,291.1512145996094,294.1499938964844,285.51739501953125,284.9545288085937,287.6098937988281,285.5823059082031,290.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.780503988265991,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.40982426982373e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.909016080200672e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.318762800423428e-05,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.909011714626104e-05,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004700403078459,291.1504821777344,294.1499938964844,285.4974060058594,284.92340087890625,287.572509765625,285.5650329589844,290.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.782839059829712,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
