time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.40982426982373e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.909016080200672e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.318762800423428e-05,297.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.909011714626104e-05,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004700403078459,291.1504821777344,294.1499938964844,285.4974060058594,284.92340087890625,287.572509765625,285.5650329589844,290.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.782839059829712,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.400025010108948e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.898697317112236e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,7.311141234822571e-05,297.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.898692951537667e-05,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004695508396252,291.1501159667969,294.1499938964844,285.48748779296875,284.9081726074219,287.5539855957031,285.55645751953125,290.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055776768931764e-09,0.0010016339365392,-0.0149174723774194,0.0,0.0,0.0,-0.0078149270266294,60.0,-3.784453630447388,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.391042840434238e-05,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.889237844618036e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,7.304154860321432e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.88923420663923e-05,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004691021458711,291.1497497558594,294.1499938964844,285.4776916503906,284.8931884765625,287.5355529785156,285.5478820800781,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006822412833,5.94380233920333e-09,0.0010006763041019,-0.0146241411566734,0.0,0.0,0.0,-0.0077594160102307,60.0,-3.786345481872559,-0.0,-6.827338694392894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.375333320349456e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.87269522738643e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.291936344699934e-05,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.87269086181186e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004683174192905,291.1490173339844,294.1499938964844,285.458251953125,284.8639831542969,287.4989624023437,285.5308532714844,290.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110820695757,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.790848731994629,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.375333320349456e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.87269522738643e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.291936344699934e-05,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.87269086181186e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004683174192905,291.1490173339844,294.1499938964844,285.458251953125,284.8639831542969,287.4989624023437,285.5308532714844,290.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110820695757,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.790848731994629,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.362974378746004e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.85967999440618e-05,297.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,7.282323349500075e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.859676356427372e-05,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004677000688388,291.1482849121094,294.1499938964844,285.43994140625,284.8370361328125,287.46417236328125,285.5145568847656,290.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593860041841481e-09,0.000997683731839,-0.0137074030935764,0.0,0.0,0.0,-0.0075859334319829,60.0,-3.7960965633392334,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.362513083033264e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.859194688033313e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.281964644789696e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.859191050054504e-05,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004676770186051,291.14825439453125,294.1499938964844,285.439208984375,284.8359375,287.46270751953125,285.5138854980469,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110862930762e-09,0.0009976346045732,-0.0136923408135771,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.796331644058228,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.352266351925208e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.84840444289148e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.27399528841488e-05,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.84840007731691e-05,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004671651695389,291.1474914550781,294.1499938964844,285.4205017089844,284.8092041015625,287.42681884765625,285.4969482421875,290.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.802650451660156,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.352266351925208e-05,297.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.84840444289148e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.27399528841488e-05,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.84840007731691e-05,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004671651695389,291.1474914550781,294.1499938964844,285.4205017089844,284.8092041015625,287.42681884765625,285.4969482421875,290.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.802650451660156,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.344316640635952e-05,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.8400327260606e-05,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.267812179634348e-05,297.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.84002836048603e-05,297.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004667680768761,291.1466979980469,294.1499938964844,285.4021911621094,284.7838439941406,287.3912658691406,285.4801025390625,290.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.8096790313720703,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.344316640635952e-05,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.8400327260606e-05,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.267812179634348e-05,297.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.84002836048603e-05,297.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004667680768761,291.1466979980469,294.1499938964844,285.4021911621094,284.7838439941406,287.3912658691406,285.4801025390625,290.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.8096790313720703,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.341135591967031e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.836682147579268e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,7.265336898854002e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.8366777820047e-05,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.000466609140858,291.1462707519531,294.1499938964844,285.3932189941406,284.7717590332031,287.3736267089844,285.4716796875,290.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321478369069155e-09,0.0009953543776646,-0.012993823736906,0.0,0.0,0.0,-0.0074509014375507,60.0,-3.8134305477142334,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.338453673990443e-05,297.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.833857620833442e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,7.263251609401777e-05,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.833853982854636e-05,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004664751759264,291.1458740234375,294.1499938964844,285.38433837890625,284.76007080078125,287.3560791015625,285.4632568359375,290.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.288011362125644e-09,0.0009950682288035,-0.012906146235764,0.0,0.0,0.0,-0.007434309925884,60.0,-3.817319869995117,-0.0,-6.75102427294405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.3344300694298e-05,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.829620830714704e-05,297.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.260122220031917e-05,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.829617192735896e-05,297.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004662742139771,291.1450500488281,294.1499938964844,285.3669128417969,284.7379455566406,287.3211975097656,285.4465026855469,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.825423240661621,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.3344300694298e-05,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.829620830714704e-05,297.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.260122220031917e-05,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.829617192735896e-05,297.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004662742139771,291.1450500488281,294.1499938964844,285.3669128417969,284.7379455566406,287.3211975097656,285.4465026855469,290.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.825423240661621,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.332252375315876e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.827327448874712e-05,297.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,7.258427649503574e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.827323083300143e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004661654238589,291.1441955566406,294.1499938964844,285.3500061035156,284.7176208496094,287.28662109375,285.4297790527344,290.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210539999467301e-09,0.0009944055927917,-0.0127031849697232,0.0,0.0,0.0,-0.0073959035798907,60.0,-3.833972930908203,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.332252375315876e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.827327448874712e-05,297.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,7.258427649503574e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.827323083300143e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004661654238589,291.1441955566406,294.1499938964844,285.3500061035156,284.7176208496094,287.28662109375,285.4297790527344,290.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210539999467301e-09,0.0009944055927917,-0.0127031849697232,0.0,0.0,0.0,-0.0073959035798907,60.0,-3.833972930908203,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.331266483059152e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.826289169723168e-05,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,7.2576614911668e-05,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.82628553174436e-05,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004661161801777,291.1433410644531,294.1499938964844,285.3348999023437,284.69976806640625,287.2523803710937,285.4132385253906,290.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8424675464630127,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.331266483059152e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.826289169723168e-05,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,7.2576614911668e-05,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.82628553174436e-05,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004661161801777,291.1433410644531,294.1499938964844,285.3348999023437,284.69976806640625,287.2523803710937,285.4132385253906,290.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8424675464630127,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.330799366580322e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.825796587392688e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.257297693286091e-05,297.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.82579294941388e-05,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004660928389057,291.1424560546875,294.1499938964844,285.32275390625,284.6847839355469,287.2185363769531,285.3973083496094,290.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8496224880218506,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.330799366580322e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.825796587392688e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.257297693286091e-05,297.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.82579294941388e-05,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004660928389057,291.1424560546875,294.1499938964844,285.32275390625,284.6847839355469,287.2185363769531,285.3973083496094,290.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8496224880218506,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.330754983238876e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.825750021263956e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,7.257262768689543e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.82574638328515e-05,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004660906270146,291.1419982910156,294.1499938964844,285.3177185058594,284.6783142089844,287.2017517089844,285.38970947265625,290.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634677714774e-09,0.0009942438919097,-0.01265365537256,0.0,0.0,0.0,-0.007386531215161,60.0,-3.852544069290161,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.33082919800654e-05,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.82582860160619e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,7.257320976350456e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.825824963627384e-05,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004660943523049,291.1415405273437,294.1499938964844,285.3133544921875,284.6724853515625,287.1850891113281,285.3824157714844,290.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.8550667762756334,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.331334877060726e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.826360474107788e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.257713878061622e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.82635683612898e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004661196144297,291.140625,294.1499938964844,285.3065185546875,284.6627502441406,287.1520690917969,285.3687744140625,290.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.858962059020996,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.331334877060726e-05,297.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.826360474107788e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.257713878061622e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.82635683612898e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004661196144297,291.140625,294.1499938964844,285.3065185546875,284.6627502441406,287.1520690917969,285.3687744140625,290.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.858962059020996,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.332302579423411e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.827379835769534e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.25846693967469e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.827376197790728e-05,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004661679558921,291.13970947265625,294.1499938964844,285.30206298828125,284.6553649902344,287.1195373535156,285.35662841796875,290.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8613474369049072,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.332302579423411e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.827379835769534e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.25846693967469e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.827376197790728e-05,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004661679558921,291.13970947265625,294.1499938964844,285.30206298828125,284.6553649902344,287.1195373535156,285.35662841796875,290.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8613474369049072,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.333716297987849e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.828867041505872e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,7.259565609274432e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.828864131122828e-05,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.000466238532681,291.1387634277344,294.1499938964844,285.2997131347656,284.650146484375,287.0875244140625,285.3461303710937,290.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.862379550933838,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.333716297987849e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.828867041505872e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,7.259565609274432e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.828864131122828e-05,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.000466238532681,291.1387634277344,294.1499938964844,285.2997131347656,284.650146484375,287.0875244140625,285.3461303710937,290.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.862379550933838,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.33555857045576e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.830807539401576e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,7.260998972924426e-05,297.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.830803901422767e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004663305589929,291.1377868652344,294.1499938964844,285.29931640625,284.6469116210937,287.0560607910156,285.3373413085937,290.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.862193584442138,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.33555857045576e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.830807539401576e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,7.260998972924426e-05,297.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.830803901422767e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004663305589929,291.1377868652344,294.1499938964844,285.29931640625,284.6469116210937,287.0560607910156,285.3373413085937,290.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.862193584442138,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.336638322565705e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.831944771576671e-05,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,7.261838618433103e-05,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.831941133597866e-05,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004663844883907,291.1372985839844,294.1499938964844,285.2997741699219,284.64599609375,287.04052734375,285.3336181640625,290.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644608672380855e-09,0.0009948665974661,-0.0128444479778409,0.0,0.0,0.0,-0.007422633934766,60.0,-3.861669778823853,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.33781557250768e-05,297.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.833183867158368e-05,297.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.262753933900967e-05,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.83318022917956e-05,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004664433072321,291.1368103027344,294.1499938964844,285.3006591796875,284.6455078125,287.025146484375,285.330322265625,290.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.860904693603516,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.340464748675004e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.835973469307646e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.264814485097304e-05,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.83596983132884e-05,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004665756132453,291.13580322265625,294.1499938964844,285.3034973144531,284.645751953125,286.99481201171875,285.324951171875,290.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.85869812965393,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.340464748675004e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.835973469307646e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,7.264814485097304e-05,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.83596983132884e-05,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004665756132453,291.13580322265625,294.1499938964844,285.3034973144531,284.645751953125,286.99481201171875,285.324951171875,290.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.85869812965393,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.343487909063696e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.839156700763851e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.267165347002447e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.839153790380806e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0004667266621254,291.1347961425781,294.1499938964844,285.30767822265625,284.6474304199219,286.9650573730469,285.3212890625,290.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8556549549102783,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.343487909063696e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.839156700763851e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.267165347002447e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.839153790380806e-05,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0004667266621254,291.1347961425781,294.1499938964844,285.30767822265625,284.6474304199219,286.9650573730469,285.3212890625,290.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8556549549102783,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.34685958782211e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.842708095675334e-05,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,7.26978832972236e-05,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.842704457696529e-05,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0004668950859922,291.1337585449219,294.1499938964844,285.3129577636719,284.65045166015625,286.9358825683594,285.3192138671875,290.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851919651031494,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.34685958782211e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.842708095675334e-05,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,7.26978832972236e-05,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.842704457696529e-05,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0004668950859922,291.1337585449219,294.1499938964844,285.3129577636719,284.65045166015625,286.9358825683594,285.3192138671875,290.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851919651031494,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.350280015496536e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.846308967098594e-05,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.272448419826105e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.846305329119788e-05,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.000467065925477,291.1327819824219,294.1499938964844,285.31866455078125,284.6542053222656,286.9093322753906,285.31866455078125,290.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963220218196,5.4340287825027644e-09,0.0009963165502995,-0.013288683257997,0.0,0.0,0.0,-0.0075066960416734,60.0,-3.847942352294922,-0.0,-6.767979243704758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.350552863907068e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.846596367424354e-05,297.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,7.27266087778844e-05,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.846593457041308e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004670795751735,291.1327209472656,294.1499938964844,285.31915283203125,284.654541015625,286.9073486328125,285.3186950683594,290.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.84761905670166,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
