time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.352509368909524e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.848656918620692e-05,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.274182280525565e-05,297.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.848654008237644e-05,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004671773058362,291.1321716308594,294.1499938964844,285.322509765625,284.6569519042969,286.893310546875,285.3189697265625,290.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613348007202,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.845295190811157,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.354532812722029e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.850787319010124e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,7.275756070157513e-05,297.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.850784408627078e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004672783543355,291.13165283203125,294.1499938964844,285.3260192871094,284.6595764160156,286.8794250488281,285.319580078125,290.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.842881917953491,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.358760871691628e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.855239477474242e-05,297.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,7.279044802999124e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.855236567091195e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.000467489589937,291.13055419921875,294.1499938964844,285.3334045410156,284.6653747558594,286.8520812988281,285.3216857910156,290.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.837846517562866,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.358760871691628e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.855239477474242e-05,297.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,7.279044802999124e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.855236567091195e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.000467489589937,291.13055419921875,294.1499938964844,285.3334045410156,284.6653747558594,286.8520812988281,285.3216857910156,290.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.837846517562866,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.363197750644758e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.85991136985831e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,7.28249506209977e-05,297.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.859908459475264e-05,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0004677111865021,291.12945556640625,294.1499938964844,285.341064453125,284.6717834472656,286.8253479003906,285.3249206542969,290.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.832618951797485,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.363197750644758e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.85991136985831e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,7.28249506209977e-05,297.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.859908459475264e-05,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0004677111865021,291.12945556640625,294.1499938964844,285.341064453125,284.6717834472656,286.8253479003906,285.3249206542969,290.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.832618951797485,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.367793245473877e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.864750609267504e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,7.286069740075618e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.864747698884456e-05,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004679407575167,291.1283569335937,294.1499938964844,285.34881591796875,284.6785583496094,286.7991943359375,285.3290710449219,290.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.827327013015747,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.367793245473877e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.864750609267504e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,7.286069740075618e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.864747698884456e-05,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004679407575167,291.1283569335937,294.1499938964844,285.34881591796875,284.6785583496094,286.7991943359375,285.3290710449219,290.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.827327013015747,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.372159547638148e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.869348286883906e-05,297.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.289465429494157e-05,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.86934537650086e-05,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0004681588616222,291.1272888183594,294.1499938964844,285.3558959960937,284.6850891113281,286.77545166015625,285.3336181640625,290.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986497461795,5.706212835576707e-09,0.0009986440418288,-0.0140017354860901,0.0,0.0,0.0,-0.0076416293159127,60.0,-3.8224596977233887,-0.0,-6.799641028010228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.372496424475683e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.869703353615478e-05,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.289727363968268e-05,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.86969971563667e-05,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004681756836362,291.1272277832031,294.1499938964844,285.3564453125,284.6855773925781,286.7736511230469,285.333984375,290.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401485004013e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.822091579437256,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.374870569445191e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.87220264505595e-05,297.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.291573274414986e-05,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.872199734672904e-05,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004682942526414,291.12664794921875,294.1499938964844,285.3601379394531,284.68914794921875,286.7611083984375,285.3367004394531,290.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.81953501701355,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.377248352393508e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.874707029666752e-05,297.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,7.293422822840512e-05,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.874704119283706e-05,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0004684130544774,291.1260681152344,294.1499938964844,285.3637084960937,284.6926574707031,286.7486877441406,285.3395080566406,290.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.817036867141724,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.381987911183388e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.87969760899432e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,7.297108822967857e-05,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.879694698611274e-05,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004686497850343,291.1249084472656,294.1499938964844,285.3704528808594,284.6996154785156,286.7242736816406,285.3453674316406,290.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.812264919281006,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.381987911183388e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.87969760899432e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,7.297108822967857e-05,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.879694698611274e-05,297.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004686497850343,291.1249084472656,294.1499938964844,285.3704528808594,284.6996154785156,286.7242736816406,285.3453674316406,290.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.812264919281006,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.38664743443951e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.884604514809324e-05,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.300732977455482e-05,297.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.88460160442628e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0004688825283665,291.12371826171875,294.1499938964844,285.37646484375,284.706298828125,286.7003479003906,285.3514099121094,290.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.807905435562134,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.38664743443951e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.884604514809324e-05,297.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.300732977455482e-05,297.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.88460160442628e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0004688825283665,291.12371826171875,294.1499938964844,285.37646484375,284.706298828125,286.7003479003906,285.3514099121094,290.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.807905435562134,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.39115707296878e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.88935280474834e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.30424071662128e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.889349894365296e-05,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0004691077920142,291.1225280761719,294.1499938964844,285.3815002441406,284.71246337890625,286.6769714355469,285.3573608398437,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.804069757461548,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.39115707296878e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.88935280474834e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.30424071662128e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.889349894365296e-05,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0004691077920142,291.1225280761719,294.1499938964844,285.3815002441406,284.71246337890625,286.6769714355469,285.3573608398437,290.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.804069757461548,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.395442612003536e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.89386608125642e-05,297.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.307573832804337e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.893863170873374e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0004693219088949,291.1213073730469,294.1499938964844,285.3853759765625,284.718017578125,286.654052734375,285.363037109375,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.800870656967163,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.395442612003536e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.89386608125642e-05,297.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.307573832804337e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.893863170873374e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,0.0004693219088949,291.1213073730469,294.1499938964844,285.3853759765625,284.718017578125,286.654052734375,285.363037109375,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.800870656967163,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.3974762421567e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.896007395582274e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.30915562598966e-05,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.896004485199228e-05,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004694234521593,291.1206970214844,294.1499938964844,285.3868408203125,284.7204895019531,286.6427917480469,285.3656921386719,290.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211959862499514e-09,0.0010013374267145,-0.0148268854245543,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.7995569705963135,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.399428381584583e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.89806285360828e-05,297.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,7.310673390747979e-05,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.898059943225236e-05,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004695209790952,291.1200866699219,294.1499938964844,285.3879089355469,284.72271728515625,286.6316223144531,285.3681945800781,290.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.7984347343444815,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.403036528965458e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.901862358674408e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.31347972759977e-05,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.90185944829136e-05,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004697012191172,291.11883544921875,294.1499938964844,285.38885498046875,284.7264099121094,286.6095886230469,285.3726501464844,290.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.79683518409729,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.403036528965458e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.901862358674408e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.31347972759977e-05,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.90185944829136e-05,297.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004697012191172,291.11883544921875,294.1499938964844,285.38885498046875,284.7264099121094,286.6095886230469,285.3726501464844,290.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.79683518409729,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.4061870186124e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.905179467750712e-05,297.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,7.315930270124227e-05,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.905176557367668e-05,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004698585835285,291.1175537109375,294.1499938964844,285.3880310058594,284.7289428710937,286.5879211425781,285.3761291503906,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.79622220993042,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.4061870186124e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.905179467750712e-05,297.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,7.315930270124227e-05,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.905176557367668e-05,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004698585835285,291.1175537109375,294.1499938964844,285.3880310058594,284.7289428710937,286.5879211425781,285.3761291503906,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.79622220993042,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.408800542587414e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.90793196251616e-05,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.31796317268163e-05,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.907929052133112e-05,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004699891433119,291.11627197265625,294.1499938964844,285.3852233886719,284.7301025390625,286.5666198730469,285.3784484863281,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7966933250427246,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.408800542587414e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.90793196251616e-05,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.31796317268163e-05,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.907929052133112e-05,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004699891433119,291.11627197265625,294.1499938964844,285.3852233886719,284.7301025390625,286.5666198730469,285.3784484863281,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7966933250427246,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.410799975739792e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.910036897053942e-05,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.31951804482378e-05,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.910034714266658e-05,297.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0004700890276581,291.114990234375,294.1499938964844,285.3802185058594,284.729736328125,286.5456237792969,285.3793334960937,290.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.798360824584961,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.410799975739792e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.910036897053942e-05,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.31951804482378e-05,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.910034714266658e-05,297.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0004700890276581,291.114990234375,294.1499938964844,285.3802185058594,284.729736328125,286.5456237792969,285.3793334960937,290.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.798360824584961,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.411541395820676e-05,297.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.910817607305944e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,7.320094300666824e-05,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.91081542451866e-05,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004701260477304,291.1143493652344,294.1499938964844,285.3768310546875,284.7289123535156,286.53521728515625,285.3791809082031,290.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063218055769e-09,0.0010028328979387,-0.0152849648147821,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.799696922302246,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.412108192918822e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.911414963426068e-05,297.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,7.320535223698243e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.911412053043024e-05,297.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0004701543657574,291.1136779785156,294.1499938964844,285.372802734375,284.7276611328125,286.5248718261719,285.37860107421875,290.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.801353931427002,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.412654617335647e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.911989764077588e-05,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,7.320960139622912e-05,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.911986853694545e-05,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004701816651504,291.11236572265625,294.1499938964844,285.3628234863281,284.72369384765625,286.5043334960937,285.3760681152344,290.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.805732250213623,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.412654617335647e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.911989764077588e-05,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,7.320960139622912e-05,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,9.911986853694545e-05,297.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004701816651504,291.11236572265625,294.1499938964844,285.3628234863281,284.72369384765625,286.5043334960937,285.3760681152344,290.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.805732250213623,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.41236867220141e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.911689267028124e-05,297.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.320738222915679e-05,297.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.911686356645076e-05,297.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004701673751696,291.11102294921875,294.1499938964844,285.3500061035156,284.7176208496094,286.48394775390625,285.3715209960937,290.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.811659812927246,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.41236867220141e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.911689267028124e-05,297.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.320738222915679e-05,297.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.911686356645076e-05,297.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004701673751696,291.11102294921875,294.1499938964844,285.3500061035156,284.7176208496094,286.48394775390625,285.3715209960937,290.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.811659812927246,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.411189239472152e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.91044653346762e-05,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.319819997064769e-05,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.910443623084576e-05,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.000470108439913,291.10968017578125,294.1499938964844,285.3356018066406,284.7104797363281,286.46368408203125,285.3648986816406,290.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.818832874298096,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.411189239472152e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.91044653346762e-05,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.319819997064769e-05,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.910443623084576e-05,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.000470108439913,291.10968017578125,294.1499938964844,285.3356018066406,284.7104797363281,286.46368408203125,285.3648986816406,290.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.818832874298096,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.409135236637668e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.908283391268924e-05,297.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.318222924368456e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.908280480885878e-05,297.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0004700058489106,291.1083068847656,294.1499938964844,285.3209533691406,284.7032775878906,286.4435119628906,285.3565368652344,290.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.826233148574829,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.409135236637668e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.908283391268924e-05,297.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.318222924368456e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.908280480885878e-05,297.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0004700058489106,291.1083068847656,294.1499938964844,285.3209533691406,284.7032775878906,286.4435119628906,285.3565368652344,290.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.826233148574829,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.407796460436656e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.906873310683296e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,7.317181007238105e-05,297.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.906871127896012e-05,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0004699389683082,291.10760498046875,294.1499938964844,285.31353759765625,284.6996765136719,286.4334716796875,285.351806640625,290.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149044828873684e-09,0.0010024309158325,-0.0151617974042892,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.829887390136719,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
