time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.406272147316486e-05,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.905268234433606e-05,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,7.315995753742754e-05,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.90526532405056e-05,297.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004698628326877,291.10693359375,294.1499938964844,285.3060607910156,284.696044921875,286.4234619140625,285.3467712402344,290.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022682836279,-0.0151119502261281,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.8335039615631104,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.40266836551018e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.901473094942048e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.313193054869771e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.901470912154764e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0004696828254964,291.10552978515625,294.1499938964844,285.2909545898437,284.6888122558594,286.4034729003906,285.3359680175781,290.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.840620040893554,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.40266836551018e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.901473094942048e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.313193054869771e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.901470912154764e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0004696828254964,291.10552978515625,294.1499938964844,285.2909545898437,284.6888122558594,286.4034729003906,285.3359680175781,290.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.840620040893554,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.398392285220324e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.89697000477463e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,7.309866487048566e-05,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.896967821987346e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004694692033808,291.1041259765625,294.1499938964844,285.2756652832031,284.6815185546875,286.38360595703125,285.3242492675781,290.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.847588539123535,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.398392285220324e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.89697000477463e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,7.309866487048566e-05,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.896967821987346e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004694692033808,291.1041259765625,294.1499938964844,285.2756652832031,284.6815185546875,286.38360595703125,285.3242492675781,290.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.847588539123535,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.393514483235776e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.891833178699017e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,7.306072802748531e-05,297.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.891830995911732e-05,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004692255461122,291.1026916503906,294.1499938964844,285.2601318359375,284.6742248535156,286.36383056640625,285.3118591308594,290.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8544301986694336,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.393514483235776e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.891833178699017e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,7.306072802748531e-05,297.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.891830995911732e-05,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004692255461122,291.1026916503906,294.1499938964844,285.2601318359375,284.6742248535156,286.36383056640625,285.3118591308594,290.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8544301986694336,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.388104808749632e-05,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.886136831482872e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,7.301865116460249e-05,297.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.886133921099828e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004689553461503,291.10125732421875,294.1499938964844,285.24444580078125,284.6668701171875,286.3441467285156,285.2989196777344,290.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.861165761947632,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.388104808749632e-05,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.886136831482872e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,7.301865116460249e-05,297.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.886133921099828e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004689553461503,291.10125732421875,294.1499938964844,285.24444580078125,284.6668701171875,286.3441467285156,285.2989196777344,290.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.861165761947632,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.385220619151367e-05,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.883099119178952e-05,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,7.299621938727796e-05,297.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.883096936391668e-05,297.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0004688112530857,291.1005249023437,294.1499938964844,285.23651123046875,284.6632080078125,286.3343200683594,285.2922668457031,290.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.8674269887148975e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.864499092102051,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.382233838550746e-05,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.8799544502981e-05,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,7.297299453057349e-05,297.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.879952267510816e-05,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0004686620959546,291.0998229980469,294.1499938964844,285.2285461425781,284.6595458984375,286.32452392578125,285.2855224609375,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.867814779281616,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.375974332215264e-05,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.87336243269965e-05,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,7.292430382221937e-05,297.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.873360249912366e-05,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0004683494044002,291.0983581542969,294.1499938964844,285.21246337890625,284.65216064453125,286.30499267578125,285.2717590332031,290.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.874402284622192,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.375974332215264e-05,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.87336243269965e-05,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,7.292430382221937e-05,297.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,9.873360249912366e-05,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0004683494044002,291.0983581542969,294.1499938964844,285.21246337890625,284.65216064453125,286.30499267578125,285.2717590332031,290.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.874402284622192,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.369393956148996e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.866432810667902e-05,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.287311746040359e-05,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.866430627880618e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0004680206766352,291.0968933105469,294.1499938964844,285.1962280273437,284.644775390625,286.2855224609375,285.2576904296875,290.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.880946159362793,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.369393956148996e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.866432810667902e-05,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,7.287311746040359e-05,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.866430627880618e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0004680206766352,291.0968933105469,294.1499938964844,285.1962280273437,284.644775390625,286.2855224609375,285.2576904296875,290.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.880946159362793,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.362560376757756e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.859236888587476e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,7.28199738659896e-05,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.85923470580019e-05,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0004676793469116,291.09539794921875,294.1499938964844,285.1798400878906,284.6373596191406,286.26611328125,285.2433776855469,290.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.887467861175537,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.362560376757756e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.859236888587476e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,7.28199738659896e-05,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.85923470580019e-05,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0004676793469116,291.09539794921875,294.1499938964844,285.1798400878906,284.6373596191406,286.26611328125,285.2433776855469,290.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.887467861175537,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.355541260447352e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.851845243247226e-05,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,7.276538235601038e-05,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.851843060459942e-05,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.000467328733066,291.0939025878906,294.1499938964844,285.1632995605469,284.62994384765625,286.24676513671875,285.2288513183594,290.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.893988847732544,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.355541260447352e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.851845243247226e-05,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,7.276538235601038e-05,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.851843060459942e-05,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.000467328733066,291.0939025878906,294.1499938964844,285.1632995605469,284.62994384765625,286.24676513671875,285.2288513183594,290.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.893988847732544,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.351982589578256e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.84809739748016e-05,297.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,7.273769733728841e-05,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.848095214692876e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004671509377658,291.0931396484375,294.1499938964844,285.15496826171875,284.626220703125,286.2371520996094,285.2215270996094,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.8972556591033936,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.348402090836316e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.84432699624449e-05,297.453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,7.270985224749893e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.844324813457206e-05,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0004669720947276,291.0923767089844,294.1499938964844,285.1466064453125,284.6224975585937,286.2275085449219,285.21417236328125,290.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.9005298614501953,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.34120689635165e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.83674981398508e-05,297.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.265388558153063e-05,297.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.836747631197797e-05,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0004666126624215,291.0908508300781,294.1499938964844,285.1297912597656,284.6150817871094,286.20831298828125,285.1993103027344,290.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.907109260559082,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.34120689635165e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.83674981398508e-05,297.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.265388558153063e-05,297.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.836747631197797e-05,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0004666126624215,291.0908508300781,294.1499938964844,285.1297912597656,284.6150817871094,286.20831298828125,285.1993103027344,290.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.907109260559082,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.334015339845791e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.829176997300236e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,7.25979552953504e-05,297.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.829174814512952e-05,297.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.000466253462946,291.0893249511719,294.1499938964844,285.1128234863281,284.60760498046875,286.18914794921875,285.1843566894531,290.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.913748025894165,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.334015339845791e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.829176997300236e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,7.25979552953504e-05,297.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.829174814512952e-05,297.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.000466253462946,291.0893249511719,294.1499938964844,285.1128234863281,284.60760498046875,286.18914794921875,285.1843566894531,290.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.913748025894165,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.326887811766936e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.821671119425446e-05,297.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,7.254251249833032e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.821668936638162e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.000465897435788,291.0877685546875,294.1499938964844,285.09576416015625,284.60015869140625,286.1700439453125,285.16925048828125,290.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9204647541046143,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.326887811766936e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.821671119425446e-05,297.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,7.254251249833032e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.821668936638162e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.000465897435788,291.0877685546875,294.1499938964844,285.09576416015625,284.60015869140625,286.1700439453125,285.16925048828125,290.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9204647541046143,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.31988179218024e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.814293298404664e-05,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,7.24880228517577e-05,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.81429111561738e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004655474331229,291.0862121582031,294.1499938964844,285.07861328125,284.5926818847656,286.1509704589844,285.1540832519531,290.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.927277803421021,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.31988179218024e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.814293298404664e-05,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,7.24880228517577e-05,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.81429111561738e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004655474331229,291.0862121582031,294.1499938964844,285.07861328125,284.5926818847656,286.1509704589844,285.1540832519531,290.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.927277803421021,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.316442447016016e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.810671326704325e-05,297.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,7.246126915561035e-05,297.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,9.81066914391704e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0004653756332118,291.08544921875,294.1499938964844,285.07000732421875,284.5889587402344,286.1414794921875,285.1464233398437,290.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.930727481842041,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.313051850767806e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,9.807101014303043e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,7.243490108521655e-05,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.80709883151576e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0004652062780223,291.08465576171875,294.1499938964844,285.0613708496094,284.585205078125,286.1319885253906,285.1387939453125,290.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629418928254e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.934206485748291,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.306450374424458e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.800148836802693e-05,297.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,7.238355465233326e-05,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.800146654015408e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0004648765025194,291.08306884765625,294.1499938964844,285.04400634765625,284.5777282714844,286.1130065917969,285.1234130859375,290.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.941262245178223,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.306450374424458e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.800148836802693e-05,297.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,7.238355465233326e-05,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.800146654015408e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0004648765025194,291.08306884765625,294.1499938964844,285.04400634765625,284.5777282714844,286.1130065917969,285.1234130859375,290.83892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.941262245178223,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.300129750045016e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.793492790777236e-05,297.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,7.233439100673422e-05,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.793490607989952e-05,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0004645607841666,291.0814819335937,294.1499938964844,285.0265808105469,284.5702819824219,286.0940856933594,285.1079406738281,290.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.948467254638672,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.300129750045016e-05,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.793492790777236e-05,297.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,7.233439100673422e-05,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.793490607989952e-05,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0004645607841666,291.0814819335937,294.1499938964844,285.0265808105469,284.5702819824219,286.0940856933594,285.1079406738281,290.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.948467254638672,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.294138726545498e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.78718453552574e-05,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,7.228779577417299e-05,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.787182352738456e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004642615385819,291.07989501953125,294.1499938964844,285.00909423828125,284.56280517578125,286.0751953125,285.0924072265625,290.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9558355808258057,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.294138726545498e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.78718453552574e-05,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,7.228779577417299e-05,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.787182352738456e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,0.0004642615385819,291.07989501953125,294.1499938964844,285.00909423828125,284.56280517578125,286.0751953125,285.0924072265625,290.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9558355808258057,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.288526052841915e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.781273547559977e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.224414002848789e-05,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.781272092368454e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0004639811813831,291.0782775878906,294.1499938964844,284.9915466308594,284.5553283691406,286.05633544921875,285.0767822265625,290.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9633829593658447,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.288526052841915e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.781273547559977e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.224414002848789e-05,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.781272092368454e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0004639811813831,291.0782775878906,294.1499938964844,284.9915466308594,284.5553283691406,286.05633544921875,285.0767822265625,290.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9633829593658447,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.285878331866115e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.778486128197984e-05,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,7.222354906843975e-05,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.7784839454107e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004638489044737,291.07745361328125,294.1499938964844,284.9827575683594,284.5516052246094,286.04693603515625,285.0689392089844,290.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791659146547,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.967231273651123,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.283338295063004e-05,297.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.775810758583248e-05,297.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,7.220379484351724e-05,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.775809303391723e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0004637220408767,291.0766296386719,294.1499938964844,284.97393798828125,284.5478820800781,286.0375366210937,285.06109619140625,290.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9711270332336426,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
