time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.278621291741727e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.770842734724285e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,7.216710218926892e-05,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.77084127953276e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0004634863871615,291.07501220703125,294.1499938964844,284.956298828125,284.5404357910156,286.01873779296875,285.0452880859375,290.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9790756702423096,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.278621291741727e-05,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.770842734724285e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,7.216710218926892e-05,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.77084127953276e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0004634863871615,291.07501220703125,294.1499938964844,284.956298828125,284.5404357910156,286.01873779296875,285.0452880859375,290.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9790756702423096,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.2744201538153e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.76641895249486e-05,297.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,7.213442586362362e-05,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.766417497303336e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0004632765485439,291.0733642578125,294.1499938964844,284.9385986328125,284.5329895019531,286.0,285.0294189453125,290.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9872500896453857,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.2744201538153e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.76641895249486e-05,297.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,7.213442586362362e-05,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.766417497303336e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0004632765485439,291.0733642578125,294.1499938964844,284.9385986328125,284.5329895019531,286.0,285.0294189453125,290.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9872500896453857,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.270780719816683e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.762586705619468e-05,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,7.210612238850445e-05,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.762584522832184e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.000463094736915,291.0717163085937,294.1499938964844,284.9208984375,284.52557373046875,285.98126220703125,285.013427734375,290.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.99566388130188,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.270780719816683e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,9.762586705619468e-05,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,7.210612238850445e-05,297.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.762584522832184e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.000463094736915,291.0717163085937,294.1499938964844,284.9208984375,284.52557373046875,285.98126220703125,285.013427734375,290.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.99566388130188,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.267748828278854e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.759393287822604e-05,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,7.208253373391926e-05,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.75939183263108e-05,297.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0004629432805813,291.0700378417969,294.1499938964844,284.9031677246094,284.5181884765625,285.9625549316406,284.997314453125,290.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.004332065582275,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.267748828278854e-05,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.759393287822604e-05,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,7.208253373391926e-05,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.75939183263108e-05,297.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0004629432805813,291.0700378417969,294.1499938964844,284.9031677246094,284.5181884765625,285.9625549316406,284.997314453125,290.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.004332065582275,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.266478446079418e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.758055966813116e-05,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,7.207266025943682e-05,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.758054511621594e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0004628798342309,291.0691833496094,294.1499938964844,284.8943176269531,284.51446533203125,285.9532165527344,284.9892272949219,290.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874863371304e-09,0.0009873623494058,-0.0105452304705977,0.0,0.0,0.0,-0.0069875768385827,60.0,-4.00877046585083,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.26537104533054e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.756889630807564e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,7.206404552562162e-05,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.75688817561604e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004628245078492,291.068359375,294.1499938964844,284.88543701171875,284.51080322265625,285.94384765625,284.9810791015625,290.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.0132737159729,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.263696119887754e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.755125938681886e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,7.205101428553462e-05,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.755124483490364e-05,297.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0004627408634405,291.066650390625,294.1499938964844,284.8677062988281,284.50341796875,285.9252014160156,284.9647521972656,290.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.022496223449707,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,9.263696119887754e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.755125938681886e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,7.205101428553462e-05,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.755124483490364e-05,297.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0004627408634405,291.066650390625,294.1499938964844,284.8677062988281,284.50341796875,285.9252014160156,284.9647521972656,290.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.022496223449707,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.26277571124956e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.754156781127676e-05,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,7.204385474324226e-05,297.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.754154598340392e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0004626948793884,291.0649719238281,294.1499938964844,284.8500061035156,284.4960632324219,285.90655517578125,284.9482421875,290.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622972165421e-09,0.0009869667701423,-0.0104240477085113,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.0320258140563965,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.26277571124956e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.754156781127676e-05,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,7.204385474324226e-05,297.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.754154598340392e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0004626948793884,291.0649719238281,294.1499938964844,284.8500061035156,284.4960632324219,285.90655517578125,284.9482421875,290.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622972165421e-09,0.0009869667701423,-0.0104240477085113,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.0320258140563965,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.263505489798264e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.754925122251734e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,7.204952999018133e-05,297.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.75492293946445e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0004627313173841,291.063232421875,294.1499938964844,284.83221435546875,284.48883056640625,285.8879089355469,284.9315490722656,290.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.042057037353516,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.263505489798264e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.754925122251734e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,7.204952999018133e-05,297.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.75492293946445e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0004627313173841,291.063232421875,294.1499938964844,284.83221435546875,284.48883056640625,285.8879089355469,284.9315490722656,290.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.042057037353516,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.266659617424013e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.758245869306847e-05,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.207405724329874e-05,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,9.758244414115325e-05,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0004628888564184,291.0615234375,294.1499938964844,284.8142395019531,284.4817810058594,285.8692932128906,284.9145812988281,290.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.053082466125488,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.266659617424013e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.758245869306847e-05,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.207405724329874e-05,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,9.758244414115325e-05,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0004628888564184,291.0615234375,294.1499938964844,284.8142395019531,284.4817810058594,285.8692932128906,284.9145812988281,290.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.053082466125488,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,9.269109432352708e-05,297.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.760826651472598e-05,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,7.20931202522479e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.760824468685314e-05,297.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,0.0004630112671293,291.0606384277344,294.1499938964844,284.8052062988281,284.4783020019531,285.8599853515625,284.9059143066406,290.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.4194208292935855e-09,0.0009876404656097,-0.0106305014342069,0.0,0.0,0.0,-0.0070037096738815,60.0,-4.059030532836914,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.272108582081272e-05,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.763984417077154e-05,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.211644697235897e-05,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.76398223428987e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0004631610645446,291.0597839355469,294.1499938964844,284.7961120605469,284.4748840332031,285.8506774902344,284.8971862792969,290.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.065245151519775,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.27974469959736e-05,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.77202580543235e-05,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,7.217583333840594e-05,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.772023622645064e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0004635424993466,291.0580444335937,294.1499938964844,284.77783203125,284.46807861328125,285.8320617675781,284.8793334960937,290.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.078472137451172,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.27974469959736e-05,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.77202580543235e-05,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,7.217583333840594e-05,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,9.772023622645064e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0004635424993466,291.0580444335937,294.1499938964844,284.77783203125,284.46807861328125,285.8320617675781,284.8793334960937,290.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.078472137451172,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.289476292906328e-05,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.782272536540404e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.225152512546629e-05,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.78227108134888e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0004640285915229,291.0562744140625,294.1499938964844,284.7593688964844,284.4613952636719,285.8134155273437,284.86090087890625,290.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950140610337,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.092791557312012,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.289476292906328e-05,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.782272536540404e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.225152512546629e-05,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.78227108134888e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0004640285915229,291.0562744140625,294.1499938964844,284.7593688964844,284.4613952636719,285.8134155273437,284.86090087890625,290.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950140610337,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.092791557312012,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,9.295335621573032e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.788443276192992e-05,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,7.229710172396153e-05,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.78844182100147e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0004643213178496,291.05535888671875,294.1499938964844,284.7497253417969,284.4579162597656,285.8037109375,284.8511047363281,290.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.7460386731756915e-09,0.000990433152765,-0.0114862378686666,0.0,0.0,0.0,-0.007165627554059,60.0,-4.100650310516357,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,9.301218233304098e-05,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.794638026505707e-05,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,7.234285294543952e-05,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.794635843718424e-05,297.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0004646151501219,291.05450439453125,294.1499938964844,284.7407531738281,284.4547424316406,285.7947692871094,284.8418884277344,290.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781890392303,0.0,0.0,0.0,-0.0072019482031464,60.0,-4.108148097991943,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.314892668044196e-05,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.809037146624178e-05,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.244920561788604e-05,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.809035691432656e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0004652982170227,291.0527038574219,294.1499938964844,284.72198486328125,284.4481811523437,285.77606201171875,284.822265625,290.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630042473436e-09,0.0009925160557031,-0.0121244294568896,0.0,0.0,0.0,-0.0072863860987126,60.0,-4.124516010284424,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.314892668044196e-05,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.809037146624178e-05,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.244920561788604e-05,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.809035691432656e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0004652982170227,291.0527038574219,294.1499938964844,284.72198486328125,284.4481811523437,285.77606201171875,284.822265625,290.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630042473436e-09,0.0009925160557031,-0.0121244294568896,0.0,0.0,0.0,-0.0072863860987126,60.0,-4.124516010284424,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.322429832536729e-05,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,9.81697448878549e-05,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,7.250782800838351e-05,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.816973033593968e-05,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0004656747041735,291.05181884765625,294.1499938964844,284.7125244140625,284.44488525390625,285.7667236328125,284.81219482421875,290.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514054149418e-09,0.0009933188557624,-0.0123703954741358,0.0,0.0,0.0,-0.0073329284787178,60.0,-4.1330671310424805,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.330420289188623e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.825388406170532e-05,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,7.256997196236625e-05,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,9.825386950979008e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0004660738341044,291.0509033203125,294.1499938964844,284.7030334472656,284.44158935546875,285.7573547363281,284.8019714355469,290.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183044660128644e-09,0.0009941699681803,-0.0126311518251895,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.1418633460998535,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.347717423224822e-05,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.84360303846188e-05,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,7.27045044186525e-05,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.843601583270356e-05,297.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.000466937868623,291.0491027832031,294.1499938964844,284.6839599609375,284.4350280761719,285.7386169433594,284.7810974121094,290.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509195231327e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.160148620605469,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,9.347717423224822e-05,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.84360303846188e-05,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,7.27045044186525e-05,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.843601583270356e-05,297.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.000466937868623,291.0491027832031,294.1499938964844,284.6839599609375,284.4350280761719,285.7386169433594,284.7810974121094,290.7828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398509195231327e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.160148620605469,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.36669239308685e-05,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.863585000857712e-05,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,7.28520899428986e-05,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.863583545666188e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0004678857221733,291.0472717285156,294.1499938964844,284.6647033691406,284.42840576171875,285.7198181152344,284.7596130371094,290.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348845589582205e-09,0.0009980335598811,-0.0138148758560419,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.179348468780518,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.36669239308685e-05,297.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.863585000857712e-05,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,7.28520899428986e-05,297.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.863583545666188e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0004678857221733,291.0472717285156,294.1499938964844,284.6647033691406,284.42840576171875,285.7198181152344,284.7596130371094,290.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.6348845589582205e-09,0.0009980335598811,-0.0138148758560419,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.179348468780518,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.387243335368112e-05,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.885225881589577e-05,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,7.301192817976698e-05,297.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.885224426398054e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0004689122724812,291.04541015625,294.1499938964844,284.64532470703125,284.4217529296875,285.7009582519531,284.73760986328125,290.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.890883780779177e-09,0.0010002226335927,-0.014485515654087,0.0,0.0,0.0,-0.0077331759966909,60.0,-4.199426174163818,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.387243335368112e-05,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.885225881589577e-05,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,7.301192817976698e-05,297.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.885224426398054e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0004689122724812,291.04541015625,294.1499938964844,284.64532470703125,284.4217529296875,285.7009582519531,284.73760986328125,290.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.890883780779177e-09,0.0010002226335927,-0.014485515654087,0.0,0.0,0.0,-0.0077331759966909,60.0,-4.199426174163818,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.409250196767972e-05,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.908400534186512e-05,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,7.318309508264065e-05,297.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.90839907899499e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0004700115823652,291.0435485839844,294.1499938964844,284.6257629394531,284.4149780273437,285.6820678710937,284.71514892578125,290.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165035593141965e-09,0.0010025668889284,-0.0152036864310503,0.0,0.0,0.0,-0.0078690843656659,60.0,-4.220334053039551,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.409250196767972e-05,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.908400534186512e-05,297.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,7.318309508264065e-05,297.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.90839907899499e-05,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0004700115823652,291.0435485839844,294.1499938964844,284.6257629394531,284.4149780273437,285.6820678710937,284.71514892578125,290.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165035593141965e-09,0.0010025668889284,-0.0152036864310503,0.0,0.0,0.0,-0.0078690843656659,60.0,-4.220334053039551,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.420758578926323e-05,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.920519369188696e-05,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,7.327260391321033e-05,297.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.920517913997172e-05,297.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0004705864412244,291.0426025390625,294.1499938964844,284.6159362792969,284.4115600585937,285.6725769042969,284.7037658691406,290.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398692311812e-09,0.0010037927422672,-0.0155792338773608,0.0,0.0,0.0,-0.0079401563853025,60.0,-4.231090068817139,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.432578372070566e-05,297.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,9.932965622283518e-05,297.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,7.336453563766554e-05,297.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,9.932964167091995e-05,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0004711768706329,291.04168701171875,294.1499938964844,284.6060791015625,284.4081115722656,285.6631164550781,284.6922607421875,290.7713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455641798908118e-09,0.0010050517739728,-0.0159649364650249,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.242030620574951,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.457067790208384e-05,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.95875452645123e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.355501293204725e-05,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.958753071259709e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0004724001628346,291.039794921875,294.1499938964844,284.5862121582031,284.4010925292969,285.6440734863281,284.6690673828125,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760723092469334e-09,0.0010076605249196,-0.0167640764266252,0.0,0.0,0.0,-0.0081643927842378,60.0,-4.264429092407227,-0.0,-6.92300332616469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
