time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.457067790208384e-05,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.95875452645123e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,7.355501293204725e-05,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.958753071259709e-05,297.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0004724001628346,291.039794921875,294.1499938964844,284.5862121582031,284.4010925292969,285.6440734863281,284.6690673828125,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760723092469334e-09,0.0010076605249196,-0.0167640764266252,0.0,0.0,0.0,-0.0081643927842378,60.0,-4.264429092407227,-0.0,-6.92300332616469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.48254091781564e-05,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.98557879938744e-05,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,7.375313725788146e-05,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.985577344195916e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.000473672611406,291.0378723144531,294.1499938964844,284.56622314453125,284.3939208984375,285.625,284.6456298828125,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078056807330313e-09,0.001010374049656,-0.0175952762365341,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.287478923797607,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.48254091781564e-05,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,9.98557879938744e-05,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,7.375313725788146e-05,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.985577344195916e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.000473672611406,291.0378723144531,294.1499938964844,284.56622314453125,284.3939208984375,285.625,284.6456298828125,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078056807330313e-09,0.001010374049656,-0.0175952762365341,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.287478923797607,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,9.498208964942025e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0001000207848846,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,7.38749949960038e-05,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0001000207630568,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0004744552425108,291.0367126464844,294.1499938964844,284.5541687011719,284.3895263671875,285.6134948730469,284.6314697265625,290.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012050313875,7.273245117289662e-09,0.0010120430961251,-0.0181065183132886,0.0,0.0,0.0,-0.0084184715524315,60.0,-4.301589012145996,-0.0,-6.983360378853831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,9.50878456933424e-05,297.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0001001321434159,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,7.395724969683215e-05,297.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.000100132128864,297.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0004749835061375,291.03594970703125,294.1499938964844,284.5461120605469,284.3865661621094,285.6058349609375,284.6220092773437,290.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404989510462201e-09,0.0010131696471944,-0.0184515807777643,0.0,0.0,0.0,-0.0084837833419442,60.0,-4.311088562011719,-0.0,-6.9989177120533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.535562276141718e-05,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0001004141231533,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,7.416551670758054e-05,297.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001004141086013,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0004763210890814,291.0340270996094,294.1499938964844,284.5258178710937,284.3789978027344,285.58660888671875,284.59832763671875,290.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576890403692e-09,0.0010160220554098,-0.0193252749741077,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.335158824920654,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.535562276141718e-05,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0001004141231533,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,7.416551670758054e-05,297.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001004141086013,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0004763210890814,291.0340270996094,294.1499938964844,284.5258178710937,284.3789978027344,285.58660888671875,284.59832763671875,290.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738576890403692e-09,0.0010160220554098,-0.0193252749741077,0.0,0.0,0.0,-0.0086491564288735,60.0,-4.335158824920654,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.549067181069404e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0001005563390208,297.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,7.42705597076565e-05,297.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0001005563244689,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0004769957158714,291.0330505371094,294.1499938964844,284.515625,284.3751220703125,285.57696533203125,284.5864562988281,290.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906821863912228e-09,0.0010174607159569,-0.0197659060359001,0.0,0.0,0.0,-0.0087325628846883,60.0,-4.347337245941162,-0.0,-7.058335427245765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,9.5625982794445e-05,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0001006988240987,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,7.437579915858805e-05,297.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0001006988095468,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0004776716232299,291.0320739746094,294.1499938964844,284.5054016113281,284.3711853027344,285.5672912597656,284.5745849609375,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018910203129,8.075391022543954e-09,0.0010189021704718,-0.0202073734253644,0.0,0.0,0.0,-0.008816129527986,60.0,-4.35958194732666,-0.0,-7.078350705569393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.589588444214314e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.000100983044831,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,7.458572508767247e-05,297.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0001009830302791,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.000479019829072,291.03009033203125,294.1499938964844,284.4848327636719,284.3631286621094,285.54791259765625,284.5508728027344,290.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411633167781929e-09,0.0010217773960903,-0.0210879296064376,0.0,0.0,0.0,-0.0089828195050358,60.0,-4.384203433990479,-0.0,-7.118359235391837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.589588444214314e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.000100983044831,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,7.458572508767247e-05,297.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0001009830302791,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.000479019829072,291.03009033203125,294.1499938964844,284.4848327636719,284.3631286621094,285.54791259765625,284.5508728027344,290.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411633167781929e-09,0.0010217773960903,-0.0210879296064376,0.0,0.0,0.0,-0.0089828195050358,60.0,-4.384203433990479,-0.0,-7.118359235391837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,9.616193710826336e-05,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0001012632128549,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.479265332221985e-05,297.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.000101263198303,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.000480348826386,291.0281066894531,294.1499938964844,284.4641418457031,284.3547668457031,285.5284423828125,284.5272521972656,290.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246202582493,8.743076485018264e-09,0.0010246115271002,-0.0219558719545602,0.0,0.0,0.0,-0.0091471299529075,60.0,-4.408895015716553,-0.0,-7.157907333521507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,9.616193710826336e-05,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0001012632128549,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.479265332221985e-05,297.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.000101263198303,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.000480348826386,291.0281066894531,294.1499938964844,284.4641418457031,284.3547668457031,285.5284423828125,284.5272521972656,290.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246202582493,8.743076485018264e-09,0.0010246115271002,-0.0219558719545602,0.0,0.0,0.0,-0.0091471299529075,60.0,-4.408895015716553,-0.0,-7.157907333521507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.64202408795245e-05,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001015352172544,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,7.499355706386268e-05,297.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001015352027025,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0004816390865016,291.0260925292969,294.1499938964844,284.4433288574219,284.3460693359375,285.5089111328125,284.5036926269531,290.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027372200042,9.06486619101088e-09,0.0010273631196469,-0.0227984860539436,0.0,0.0,0.0,-0.0093066543340682,60.0,-4.433480262756348,-0.0,-7.196408091658668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.64202408795245e-05,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001015352172544,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,7.499355706386268e-05,297.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001015352027025,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0004816390865016,291.0260925292969,294.1499938964844,284.4433288574219,284.3460693359375,285.5089111328125,284.5036926269531,290.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027372200042,9.06486619101088e-09,0.0010273631196469,-0.0227984860539436,0.0,0.0,0.0,-0.0093066543340682,60.0,-4.433480262756348,-0.0,-7.196408091658668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.66667284956202e-05,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0001017947797663,297.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,7.518526399508119e-05,297.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001017947652144,297.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0004828703531529,291.0240783691406,294.1499938964844,284.42236328125,284.3370666503906,285.4892883300781,284.48028564453125,290.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299982968717,9.371938780589062e-09,0.0010299888672307,-0.0236025210469961,0.0,0.0,0.0,-0.009458883665502,60.0,-4.457777500152588,-0.0,-7.233244048165943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.66667284956202e-05,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0001017947797663,297.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,7.518526399508119e-05,297.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001017947652144,297.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0004828703531529,291.0240783691406,294.1499938964844,284.42236328125,284.3370666503906,285.4892883300781,284.48028564453125,290.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299982968717,9.371938780589062e-09,0.0010299888672307,-0.0236025210469961,0.0,0.0,0.0,-0.009458883665502,60.0,-4.457777500152588,-0.0,-7.233244048165943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,9.678426431491972e-05,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0001019185510813,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,7.52766864025034e-05,297.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.0001019185365294,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0004834574647247,291.0230712890625,294.1499938964844,284.41180419921875,284.3324279785156,285.4794616699219,284.4686279296875,290.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312504600733,9.518364763039244e-09,0.0010312409140169,-0.023985905572772,0.0,0.0,0.0,-0.0095314737409353,60.0,-4.469748497009277,-0.0,-7.250842060102515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.689703438198194e-05,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001020373019855,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,7.536439079558477e-05,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001020372874336,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0004840207693632,291.02203369140625,294.1499938964844,284.4012451171875,284.32769775390625,285.4696044921875,284.4570007324219,290.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324518661946,9.658849720040052e-09,0.0010324422037228,-0.0243537221103906,0.0,0.0,0.0,-0.009601118043065,60.0,-4.481569766998291,-0.0,-7.267746582328982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.710594167700036e-05,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001022572978399,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,7.552687748102471e-05,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.000102257283288,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0004850643454119,291.0199890136719,294.1499938964844,284.3800354003906,284.3179626464844,285.4498291015625,284.4338684082031,290.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346776107326,9.919104648759005e-09,0.0010346677154302,-0.0250350963324308,0.0,0.0,0.0,-0.0097301378846168,60.0,-4.504671573638916,-0.0,-7.29911420194185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.710594167700036e-05,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001022572978399,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,7.552687748102471e-05,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.000102257283288,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0004850643454119,291.0199890136719,294.1499938964844,284.3800354003906,284.3179626464844,285.4498291015625,284.4338684082031,290.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346776107326,9.919104648759005e-09,0.0010346677154302,-0.0250350963324308,0.0,0.0,0.0,-0.0097301378846168,60.0,-4.504671573638916,-0.0,-7.29911420194185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.728923760121688e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001024503144435,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,7.566944259451702e-05,297.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0001024502998916,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0004859799228142,291.0179138183594,294.1499938964844,284.3586730957031,284.30780029296875,285.4300231933594,284.4108581542969,290.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366303613409,1.0147441997787613e-08,0.0010366202332079,-0.0256328806281089,0.0,0.0,0.0,-0.0098433345556259,60.0,-4.52681303024292,-0.0,-7.326690365516697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.728923760121688e-05,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001024503144435,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,7.566944259451702e-05,297.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0001024502998916,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0004859799228142,291.0179138183594,294.1499938964844,284.3586730957031,284.30780029296875,285.4300231933594,284.4108581542969,290.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366303613409,1.0147441997787613e-08,0.0010366202332079,-0.0256328806281089,0.0,0.0,0.0,-0.0098433345556259,60.0,-4.52681303024292,-0.0,-7.326690365516697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.739673259900884e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041015625,0.0,0.0,0.0001025635065161,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,7.57530506234616e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001025634919642,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0004865168884862,291.0165100097656,294.1499938964844,284.34405517578125,284.3006286621094,285.41650390625,284.39532470703125,290.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377755388617,1.0281347329055281e-08,0.0010377652943134,-0.025983428582549,0.0,0.0,0.0,-0.0099097173660993,60.0,-4.541224479675293,-0.0,-7.342886476635614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.744156704982744e-05,297.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0001026107202051,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,7.578792428830639e-05,297.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,0.0001026107129291,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0004867408424615,291.0158386230469,294.1499938964844,284.3371887207031,284.29718017578125,285.4101257324219,284.3880310058594,290.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382533073425,1.033720131715654e-08,0.0010382429463788,-0.0261296443641185,0.0,0.0,0.0,-0.0099374065175652,60.0,-4.547787189483643,-0.0,-7.34964729076637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.755732025951148e-05,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.000102732614323,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,7.587794971186668e-05,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.000102732607047,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0004873190773651,291.0137634277344,294.1499938964844,284.3155822753906,284.2861328125,285.3901672363281,284.3653259277344,290.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394863784313,1.048138642545382e-08,0.0010394759010523,-0.0265070907771587,0.0,0.0,0.0,-0.0100088864564895,60.0,-4.567303657531738,-0.0,-7.367114562839562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.755732025951148e-05,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.000102732614323,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,7.587794971186668e-05,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.000102732607047,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0004873190773651,291.0137634277344,294.1499938964844,284.3155822753906,284.2861328125,285.3901672363281,284.3653259277344,290.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394863784313,1.048138642545382e-08,0.0010394759010523,-0.0265070907771587,0.0,0.0,0.0,-0.0100088864564895,60.0,-4.567303657531738,-0.0,-7.367114562839562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.760030661709608e-05,297.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0001027778780553,297.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,7.591138273710385e-05,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0001027778707793,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0004875337763223,291.0126953125,294.1499938964844,284.3047180175781,284.2804260253906,285.38018798828125,284.3540344238281,290.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399443563073,1.0534924044236504e-08,0.0010399337625131,-0.0266472399234771,0.0,0.0,0.0,-0.0100354272872209,60.0,-4.576462745666504,-0.0,-7.373605370730729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,9.763203706825152e-05,297.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001028112965286,297.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,7.593606278533116e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001028112819767,297.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.000487692275783,291.0116577148437,294.1499938964844,284.2938232421875,284.27459716796875,285.37017822265625,284.3427734375,290.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402823099866,1.0574439990307384e-08,0.0010402717161923,-0.0267506800591945,0.0,0.0,0.0,-0.0100550176575779,60.0,-4.585149765014648,-0.0,-7.378398692026168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,9.766025323187932e-05,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0001028410042636,297.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.595800707349554e-05,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0001028409969876,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0004878332256339,291.009521484375,294.1499938964844,284.27197265625,284.2625732421875,285.3501281738281,284.3204040527344,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405827779322,1.0609558565022326e-08,0.001040572184138,-0.0268426090478897,0.0,0.0,0.0,-0.0100724278017878,60.0,-4.601048946380615,-0.0,-7.382659106269784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,9.766025323187932e-05,297.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0001028410042636,297.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.595800707349554e-05,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0001028409969876,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0004878332256339,291.009521484375,294.1499938964844,284.27197265625,284.2625732421875,285.3501281738281,284.3204040527344,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405827779322,1.0609558565022326e-08,0.001040572184138,-0.0268426090478897,0.0,0.0,0.0,-0.0100724278017878,60.0,-4.601048946380615,-0.0,-7.382659106269784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,9.76386945694685e-05,297.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001028183032758,297.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,7.594123599119484e-05,297.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001028182887239,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0004877255414612,291.0074157714844,294.1499938964844,284.25,284.25,285.3300476074219,284.298095703125,290.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403528576716,1.0582656528868029e-08,0.0010403422638773,-0.0267721880227327,0.0,0.0,0.0,-0.0100590921938419,60.0,-4.614896297454834,-0.0,-7.379395583484438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,9.76386945694685e-05,297.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001028183032758,297.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,7.594123599119484e-05,297.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001028182887239,297.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0004877255414612,291.0074157714844,294.1499938964844,284.25,284.25,285.3300476074219,284.298095703125,290.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403528576716,1.0582656528868029e-08,0.0010403422638773,-0.0267721880227327,0.0,0.0,0.0,-0.0100590921938419,60.0,-4.614896297454834,-0.0,-7.379395583484438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,9.758137457538396e-05,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001027579419314,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,7.589665619889274e-05,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0001027579273795,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0004874391888733,291.0052795410156,294.1499938964844,284.223876953125,284.223876953125,285.3099365234375,284.2753601074219,290.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397419100627,1.0511199910467894e-08,0.0010397313162684,-0.0265851337462663,0.0,0.0,0.0,-0.0100236684083938,60.0,-4.62783145904541,-0.0,-7.370729093736372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,9.758137457538396e-05,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0001027579419314,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,7.589665619889274e-05,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0001027579273795,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0004874391888733,291.0052795410156,294.1499938964844,284.223876953125,284.223876953125,285.3099365234375,284.2753601074219,290.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397419100627,1.0511199910467894e-08,0.0010397313162684,-0.0265851337462663,0.0,0.0,0.0,-0.0100236684083938,60.0,-4.62783145904541,-0.0,-7.370729093736372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.750853496370836e-05,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0001026812387863,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,7.584000559290871e-05,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001026812242344,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0004870753618888,291.00311279296875,294.1499938964844,284.18994140625,284.18994140625,285.28961181640625,284.2498779296875,290.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389655362814,1.0420413865119826e-08,0.0010389551753178,-0.0263474769890308,0.0,0.0,0.0,-0.0099786622449755,60.0,-4.643936634063721,-0.0,-7.359725628930391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.750853496370836e-05,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0001026812387863,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,7.584000559290871e-05,297.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001026812242344,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0004870753618888,291.00311279296875,294.1499938964844,284.18994140625,284.18994140625,285.28961181640625,284.2498779296875,290.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389655362814,1.0420413865119826e-08,0.0010389551753178,-0.0263474769890308,0.0,0.0,0.0,-0.0099786622449755,60.0,-4.643936634063721,-0.0,-7.359725628930391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.746712021296844e-05,297.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001026376194204,297.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,7.58077876525931e-05,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,0.0001026376121444,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0004868684627581,291.0020446777344,294.1499938964844,284.1702575683594,284.1702575683594,285.2793273925781,284.2354431152344,290.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524089381,1.0368787606296337e-08,0.0010385137284174,-0.0262123327702283,0.0,0.0,0.0,-0.0099530695006251,60.0,-4.6537065505981445,-0.0,-7.353472142312968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.74221547949128e-05,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0001025902674882,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,7.577281940029934e-05,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001025902602123,297.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0004866438684985,291.0009765625,294.1499938964844,284.1488647460937,284.1488647460937,285.2689514160156,284.2197265625,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380448075011,1.031274443619168e-08,0.0010380345629528,-0.026065619662404,0.0,0.0,0.0,-0.0099252862855792,60.0,-4.664572238922119,-0.0,-7.346686459186459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.732372564030813e-05,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.000102486621472,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,7.56962617742829e-05,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.000102486614196,297.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0004861521883867,290.9988098144531,294.1499938964844,284.1011962890625,284.1011962890625,285.2478942871094,284.1848449707031,290.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190074561933216e-08,0.0010369856609031,-0.0257444884628057,0.0,0.0,0.0,-0.0098644737154245,60.0,-4.689067363739014,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.732372564030813e-05,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.000102486621472,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,7.56962617742829e-05,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.000102486614196,297.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0004861521883867,290.9988098144531,294.1499938964844,284.1011962890625,284.1011962890625,285.2478942871094,284.1848449707031,290.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190074561933216e-08,0.0010369856609031,-0.0257444884628057,0.0,0.0,0.0,-0.0098644737154245,60.0,-4.689067363739014,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
