time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.721423703012988e-05,297.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001023713266476,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,7.56111039663665e-05,297.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001023713120957,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0004856052983086,290.99664306640625,294.1499938964844,284.04754638671875,284.04754638671875,285.22625732421875,284.144287109375,290.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053623711314684e-08,0.0010358189465478,-0.0253872666507959,0.0,0.0,0.0,-0.0097968289628624,60.0,-4.717712879180908,-0.0,-7.315353656167646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.721423703012988e-05,297.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001023713266476,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,7.56111039663665e-05,297.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001023713120957,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0004856052983086,290.99664306640625,294.1499938964844,284.04754638671875,284.04754638671875,285.22625732421875,284.144287109375,290.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053623711314684e-08,0.0010358189465478,-0.0253872666507959,0.0,0.0,0.0,-0.0097968289628624,60.0,-4.717712879180908,-0.0,-7.315353656167646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,9.712526662042364e-05,297.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001022776268655,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,7.5541902333498e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001022776195895,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0004851608246099,290.9949951171875,294.1499938964844,284.003173828125,284.003173828125,285.2094421386719,284.1103820800781,290.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348806390538,9.942736411971964e-09,0.0010348707437515,-0.0250969640910625,0.0,0.0,0.0,-0.0097418576478958,60.0,-4.741515159606934,-0.0,-7.301965609940454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.709614823805168e-05,297.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0001022469732561,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,7.551925955340266e-05,297.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001022469587041,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0004850154218729,290.9944763183594,294.1499938964844,283.98858642578125,283.98858642578125,285.2040405273437,284.0991516113281,290.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345703922212,9.906456988062471e-09,0.0010345604969188,-0.0250019822269678,0.0,0.0,0.0,-0.0097238728776574,60.0,-4.7494072914123535,-0.0,-7.297587956145436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.697015048004688e-05,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.000102114288893,297.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,7.542125968029723e-05,297.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001021142743411,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0004843860224355,290.9923095703125,294.1499938964844,283.92486572265625,283.92486572265625,285.1811218261719,284.0487365722656,290.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749431484351593e-09,0.0010332178790122,-0.0245908759534358,0.0,0.0,0.0,-0.0096460282802581,60.0,-4.78447151184082,-0.0,-7.278656255493844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.697015048004688e-05,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.000102114288893,297.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,7.542125968029723e-05,297.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0001021142743411,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0004843860224355,290.9923095703125,294.1499938964844,283.92486572265625,283.92486572265625,285.1811218261719,284.0487365722656,290.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749431484351593e-09,0.0010332178790122,-0.0245908759534358,0.0,0.0,0.0,-0.0096460282802581,60.0,-4.78447151184082,-0.0,-7.278656255493844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.690448496257886e-05,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001020451381918,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,7.537018245784566e-05,297.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0001020451309159,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0004840579931624,290.9912109375,294.1499938964844,283.89141845703125,283.89141845703125,285.1693420410156,284.0216369628906,290.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325278853997,9.667601830187778e-09,0.001032518222928,-0.0243766345083713,0.0,0.0,0.0,-0.0096054626628756,60.0,-4.80309009552002,-0.0,-7.26879960666338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.683761891210452e-05,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.00010197472875,297.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,7.531818118877709e-05,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0001019747141981,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0004837239976041,290.9901123046875,294.1499938964844,283.85699462890625,283.85699462890625,285.15740966796875,283.9936218261719,290.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.584273819029931e-09,0.0010318056447431,-0.0241584684699773,0.0,0.0,0.0,-0.0095641538500785,60.0,-4.822235107421875,-0.0,-7.258770295948126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.669978317106144e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001018295806716,297.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,7.52109699533321e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001018295661197,297.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0004830354882869,290.9879150390625,294.1499938964844,283.7856140136719,283.7856140136719,285.1328430175781,283.9344787597656,290.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346378684,9.412505441730444e-09,0.0010303369490429,-0.0237087346613407,0.0,0.0,0.0,-0.0094790002331137,60.0,-4.862250328063965,-0.0,-7.238116950247786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.669978317106144e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0001018295806716,297.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,7.52109699533321e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001018295661197,297.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0004830354882869,290.9879150390625,294.1499938964844,283.7856140136719,283.7856140136719,285.1328430175781,283.9344787597656,290.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346378684,9.412505441730444e-09,0.0010303369490429,-0.0237087346613407,0.0,0.0,0.0,-0.0094790002331137,60.0,-4.862250328063965,-0.0,-7.238116950247786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.655809117248282e-05,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001016803653328,297.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,7.510076829930767e-05,297.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001016803580569,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004823276831302,290.9857177734375,294.1499938964844,283.7113037109375,283.7113037109375,285.1075134277344,283.8719787597656,290.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235930242823542e-09,0.0010288270423188,-0.0232464019209146,0.0,0.0,0.0,-0.009391464293003,60.0,-4.9040727615356445,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.655809117248282e-05,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001016803653328,297.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,7.510076829930767e-05,297.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001016803580569,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0004823276831302,290.9857177734375,294.1499938964844,283.7113037109375,283.7113037109375,285.1075134277344,283.8719787597656,290.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235930242823542e-09,0.0010288270423188,-0.0232464019209146,0.0,0.0,0.0,-0.009391464293003,60.0,-4.9040727615356445,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.641324868425728e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001015278467093,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,7.498811464756727e-05,297.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001015278321574,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004816041910089,290.9835205078125,294.1499938964844,283.6347045898437,283.6347045898437,285.0811767578125,283.8061218261719,290.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019865453243,60.0,-4.947575092315674,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,9.641324868425728e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0001015278467093,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,7.498811464756727e-05,297.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001015278321574,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004816041910089,290.9835205078125,294.1499938964844,283.6347045898437,283.6347045898437,285.0811767578125,283.8061218261719,290.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019865453243,60.0,-4.947575092315674,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,9.626668907003476e-05,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0001013735018204,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,7.487411494366825e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001013734945445,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0004808720550499,290.9812927246094,294.1499938964844,283.556396484375,283.556396484375,285.0540466308594,283.7379455566406,290.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.99208927154541,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,9.626668907003476e-05,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.0001013735018204,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,7.487411494366825e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001013734945445,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0004808720550499,290.9812927246094,294.1499938964844,283.556396484375,283.556396484375,285.0540466308594,283.7379455566406,290.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.99208927154541,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.619296179153024e-05,297.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0001012958673527,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,7.481677312171087e-05,297.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0001012958600767,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0004805038042832,290.9801940917969,294.1499938964844,283.51678466796875,283.51678466796875,285.0401611328125,283.7030334472656,290.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.014685153961182,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,9.611913992557676e-05,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0001012181237456,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,7.475935854017735e-05,297.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001012181164696,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0004801350296474,290.9790954589844,294.1499938964844,283.4769897460937,283.4769897460937,285.0260009765625,283.6676940917969,290.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.037419319152832,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.597160533303396e-05,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0001010627674986,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,7.464460941264406e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001010627602227,297.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0004793980915565,290.97686767578125,294.1499938964844,283.3971252441406,283.3971252441406,284.9971008300781,283.5959777832031,290.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.08311128616333,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.597160533303396e-05,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,0.0001010627674986,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,7.464460941264406e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001010627602227,297.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0004793980915565,290.97686767578125,294.1499938964844,283.3971252441406,283.3971252441406,284.9971008300781,283.5959777832031,290.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.08311128616333,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.582498023519292e-05,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001009083571261,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,7.453056605299935e-05,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001009083498502,297.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0004786656354553,290.9746398925781,294.1499938964844,283.3173522949219,283.3173522949219,284.9673156738281,283.5232849121094,290.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.128808975219727,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.582498023519292e-05,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001009083571261,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,7.453056605299935e-05,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001009083498502,297.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.0004786656354553,290.9746398925781,294.1499938964844,283.3173522949219,283.3173522949219,284.9673156738281,283.5232849121094,290.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.128808975219727,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.57031297730282e-05,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0001007800456136,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,7.4435789429117e-05,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,0.0001007800383376,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0004780569579452,290.9727783203125,294.1499938964844,283.2509155273437,283.2509155273437,284.9416198730469,283.4617919921875,290.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170524701256454e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.166900634765625,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,9.5680050435476e-05,297.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0001007557439152,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,7.441784691764042e-05,297.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001007557366392,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0004779417067766,290.972412109375,294.1499938964844,283.23834228515625,283.23834228515625,284.9366760253906,283.4500732421875,290.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.1741204261779785,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.55375871853903e-05,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001006057209451,297.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,7.43070340831764e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0001006057136692,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0004772300599142,290.9701538085937,294.1499938964844,283.1606750488281,283.1606750488281,284.9052429199219,283.3769226074219,290.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218662261962891,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.55375871853903e-05,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001006057209451,297.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,7.43070340831764e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0001006057136692,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0004772300599142,290.9701538085937,294.1499938964844,283.1606750488281,283.1606750488281,284.9052429199219,283.3769226074219,290.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218662261962891,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.546762885292992e-05,297.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001005320518743,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,7.425262447213754e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,0.0001005320445983,297.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,0.0004768806102219,290.96905517578125,294.1499938964844,283.1225280761719,283.1225280761719,284.8891906738281,283.340576171875,290.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.24045467376709,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.539825259707868e-05,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001004589939839,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,7.419866597047076e-05,297.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001004589867079,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0004765340418089,290.9679260253906,294.1499938964844,283.0849304199219,283.0849304199219,284.8729858398437,283.3043518066406,290.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.2620038986206055,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,9.52628906816244e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0001003164579742,297.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,7.409338286379352e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001003164434223,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0004758579016197,290.9656677246094,294.1499938964844,283.01177978515625,283.01177978515625,284.8399963378906,283.2329406738281,290.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.019019778817892,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.303763389587402,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,9.52628906816244e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,0.0001003164579742,297.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,7.409338286379352e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001003164434223,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0004758579016197,290.9656677246094,294.1499938964844,283.01177978515625,283.01177978515625,284.8399963378906,283.2329406738281,290.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.019019778817892,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.303763389587402,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,9.513139229966328e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001001779746729,297.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,7.399110472761095e-05,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.000100177967397,297.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0004752009990625,290.9634094238281,294.1499938964844,282.9417724609375,282.9417724609375,284.80645751953125,283.1627502441406,290.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343938827514648,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,9.513139229966328e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001001779746729,297.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,7.399110472761095e-05,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.000100177967397,297.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0004752009990625,290.9634094238281,294.1499938964844,282.9417724609375,282.9417724609375,284.80645751953125,283.1627502441406,290.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343938827514648,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,9.500477608526126e-05,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001000446500256,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,7.389263191726059e-05,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001000446427497,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0004745685728266,290.9611511230469,294.1499938964844,282.87554931640625,282.87554931640625,284.7723388671875,283.0947265625,290.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291926526371e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,-0.0084318853914737,60.0,-5.381576061248779,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,9.500477608526126e-05,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,0.0001000446500256,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,7.389263191726059e-05,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,0.0001000446427497,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0004745685728266,290.9611511230469,294.1499938964844,282.87554931640625,282.87554931640625,284.7723388671875,283.0947265625,290.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291926526371e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,-0.0084318853914737,60.0,-5.381576061248779,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.488346404395998e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.991689876187591e-05,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,7.379827002296224e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.99168842099607e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0004739625728689,290.9588928222656,294.1499938964844,282.813720703125,282.813720703125,284.7377014160156,283.0293273925781,290.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491150777092124e-09,0.0010109827853739,-0.0177813936024904,0.0,0.0,0.0,-0.0083569409325718,60.0,-5.416514873504639,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.488346404395998e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.991689876187591e-05,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,7.379827002296224e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.99168842099607e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0004739625728689,290.9588928222656,294.1499938964844,282.813720703125,282.813720703125,284.7377014160156,283.0293273925781,290.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491150777092124e-09,0.0010109827853739,-0.0177813936024904,0.0,0.0,0.0,-0.0083569409325718,60.0,-5.416514873504639,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.482471796218306e-05,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,9.985503129428253e-05,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,7.375258428510278e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.985502401832493e-05,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,0.0004736691189464,290.9577331542969,294.1499938964844,282.7846374511719,282.7846374511719,284.7202453613281,282.9976501464844,290.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.0759105241791084e-09,0.0010103568201884,-0.0175896529108285,0.0,0.0,0.0,-0.0083206500858068,60.0,-5.432929515838623,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,9.476747800363228e-05,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.979475726140664e-05,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,7.37080627004616e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.979474998544902e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.000473383202916,290.95660400390625,294.1499938964844,282.7568664550781,282.7568664550781,284.70269775390625,282.9668273925781,290.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045813593822e-09,0.0010097469203174,-0.0174028221517801,0.0,0.0,0.0,-0.0082852896302938,60.0,-5.4484944343566895,-0.0,-6.95168864695006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,9.465737821301444e-05,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,9.967881487682462e-05,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,7.362242467934266e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.9678807600867e-05,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0004728332278318,290.9543151855469,294.1499938964844,282.7056579589844,282.7056579589844,284.6673889160156,282.90777587890625,290.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673799979990235e-09,0.001008573686704,-0.0170434489846229,0.0,0.0,0.0,-0.0082172723487019,60.0,-5.477072238922119,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,9.465737821301444e-05,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,9.967881487682462e-05,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,7.362242467934266e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,9.9678807600867e-05,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0004728332278318,290.9543151855469,294.1499938964844,282.7056579589844,282.7056579589844,284.6673889160156,282.90777587890625,290.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673799979990235e-09,0.001008573686704,-0.0170434489846229,0.0,0.0,0.0,-0.0082172723487019,60.0,-5.477072238922119,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,9.455344843445346e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.956936992239208e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,7.354158879024908e-05,297.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.956936264643446e-05,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0004723140737041,290.9520263671875,294.1499938964844,282.6606140136719,282.6606140136719,284.6319580078125,282.8524475097656,290.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.7378680412844005e-09,0.0010074662277475,-0.0167042091488838,0.0,0.0,0.0,-0.0081530679017305,60.0,-5.501914024353027,-0.0,-6.920317474623516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
