time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,9.455344843445346e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.956936992239208e-05,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,7.354158879024908e-05,297.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.956936264643446e-05,297.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0004723140737041,290.9520263671875,294.1499938964844,282.6606140136719,282.6606140136719,284.6319580078125,282.8524475097656,290.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.7378680412844005e-09,0.0010074662277475,-0.0167042091488838,0.0,0.0,0.0,-0.0081530679017305,60.0,-5.501914024353027,-0.0,-6.920317474623516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,9.446288459002972e-05,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,9.947401122190058e-05,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,7.347115752054378e-05,297.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,9.947399666998535e-05,297.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0004718617128673,290.9499206542969,294.1499938964844,282.6252136230469,282.6252136230469,284.5992736816406,282.8056335449219,290.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625017423544932e-09,0.0010065011447295,-0.0164086073637008,0.0,0.0,0.0,-0.0080971224233508,60.0,-5.520895004272461,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.445525211049244e-05,297.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,9.94659640127793e-05,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,7.346522033913061e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,9.946595673682168e-05,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0004718235577456,290.9497375488281,294.1499938964844,282.6224365234375,282.6224365234375,284.596435546875,282.8017272949219,290.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064264060929,6.615502368134685e-09,0.0010064198868349,-0.016383683308959,0.0,0.0,0.0,-0.0080924052745103,60.0,-5.522396564483643,-0.0,-6.90594816887824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,9.436359687242656e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,9.936944843502717e-05,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,7.339393050642684e-05,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.936944115906954e-05,297.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0004713657253887,290.94744873046875,294.1499938964844,282.5916442871094,282.5916442871094,284.5610046386719,282.755859375,290.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501283067450458e-09,0.0010054430458694,-0.0160844922065734,0.0,0.0,0.0,-0.0080357817932963,60.0,-5.538369178771973,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,9.436359687242656e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,9.936944843502717e-05,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,7.339393050642684e-05,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.936944115906954e-05,297.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,0.0004713657253887,290.94744873046875,294.1499938964844,282.5916442871094,282.5916442871094,284.5610046386719,282.755859375,290.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501283067450458e-09,0.0010054430458694,-0.0160844922065734,0.0,0.0,0.0,-0.0080357817932963,60.0,-5.538369178771973,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.43201084737666e-05,297.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.932365355780348e-05,297.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,7.33601045794785e-05,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,9.932364628184588e-05,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0004711484943982,290.9462890625,294.1499938964844,282.5792541503906,282.5792541503906,284.5433654785156,282.7349548339844,290.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447090417083245e-09,0.0010049797128885,-0.0159425362944602,0.0,0.0,0.0,-0.0080089159309864,60.0,-5.544487953186035,-0.0,-6.88619650190958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.427829354535788e-05,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.927961946232244e-05,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,7.33275810489431e-05,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.927960491040722e-05,297.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.000470939616207,290.94512939453125,294.1499938964844,282.56890869140625,282.56890869140625,284.5257873535156,282.7154541015625,290.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394976104218131e-09,0.0010045340750366,-0.0158060230314731,0.0,0.0,0.0,-0.0079830810427665,60.0,-5.549309253692627,-0.0,-6.880090808181194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.419941488886252e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.919655713019893e-05,297.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,7.326623017434031e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,9.91965425782837e-05,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0004705455794464,290.9428100585937,294.1499938964844,282.5548400878906,282.5548400878906,284.49090576171875,282.6806640625,290.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296678733974659e-09,0.0010036934399977,-0.015548531897366,0.0,0.0,0.0,-0.0079343505203723,60.0,-5.555049419403076,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.419941488886252e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.919655713019893e-05,297.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,7.326623017434031e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,9.91965425782837e-05,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0004705455794464,290.9428100585937,294.1499938964844,282.5548400878906,282.5548400878906,284.49090576171875,282.6806640625,290.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296678733974659e-09,0.0010036934399977,-0.015548531897366,0.0,0.0,0.0,-0.0079343505203723,60.0,-5.555049419403076,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.412709914613516e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,9.912040695780888e-05,297.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,7.320998702198267e-05,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.912039968185128e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.0004701843718066,290.94049072265625,294.1499938964844,282.54998779296875,282.54998779296875,284.45654296875,282.6522216796875,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206561042887415e-09,0.0010029228869825,-0.0153124639764428,0.0,0.0,0.0,-0.007889674976468,60.0,-5.554932117462158,-0.0,-6.858036272205936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.412709914613516e-05,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,9.912040695780888e-05,297.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,7.320998702198267e-05,297.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.912039968185128e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.0004701843718066,290.94049072265625,294.1499938964844,282.54998779296875,282.54998779296875,284.45654296875,282.6522216796875,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206561042887415e-09,0.0010029228869825,-0.0153124639764428,0.0,0.0,0.0,-0.007889674976468,60.0,-5.554932117462158,-0.0,-6.858036272205936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.406547178514302e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.905551269184798e-05,297.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,7.316205301322043e-05,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.905549813993277e-05,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.0004698765405919,290.93817138671875,294.1499938964844,282.54998779296875,282.5440368652344,284.4227600097656,282.6298828125,290.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129758478579106e-09,0.0010022660717368,-0.0151112740859389,0.0,0.0,0.0,-0.0078516006469726,60.0,-5.550438404083252,-0.0,-6.8490564331114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.406547178514302e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.905551269184798e-05,297.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,7.316205301322043e-05,297.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.905549813993277e-05,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.0004698765405919,290.93817138671875,294.1499938964844,282.54998779296875,282.5440368652344,284.4227600097656,282.6298828125,290.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129758478579106e-09,0.0010022660717368,-0.0151112740859389,0.0,0.0,0.0,-0.0078516006469726,60.0,-5.550438404083252,-0.0,-6.8490564331114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.401814168086275e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.90056651062332e-05,297.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,7.312524394365028e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.90056578302756e-05,297.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0004696401010733,290.9358215332031,294.1499938964844,282.54998779296875,282.5370788574219,284.3895263671875,282.61236572265625,290.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001767697744,6.070764779764204e-09,0.0010017616441473,-0.0149567360058426,0.0,0.0,0.0,-0.0078223552554845,60.0,-5.544979572296143,-0.0,-6.842162747489057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.401814168086275e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.90056651062332e-05,297.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,7.312524394365028e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,9.90056578302756e-05,297.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0004696401010733,290.9358215332031,294.1499938964844,282.54998779296875,282.5370788574219,284.3895263671875,282.61236572265625,290.6135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001767697744,6.070764779764204e-09,0.0010017616441473,-0.0149567360058426,0.0,0.0,0.0,-0.0078223552554845,60.0,-5.544979572296143,-0.0,-6.842162747489057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,9.399926057085396e-05,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,9.898577991407365e-05,297.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,7.311055378522724e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,9.898577263811605e-05,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.0004695457755587,290.9346618652344,294.1499938964844,282.54998779296875,282.5332336425781,284.3731384277344,282.6050720214844,290.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015662992373,6.047227607552941e-09,0.0010015602456405,-0.0148950777947902,0.0,0.0,0.0,-0.0078106862492859,60.0,-5.5424113273620605,-0.0,-6.8394136576444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.39833334996365e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.896900883177295e-05,297.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,7.30981701053679e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.896900155581534e-05,297.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,0.0004694662347901,290.9334716796875,294.1499938964844,282.54998779296875,282.5291442871094,284.3569030761719,282.59869384765625,290.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001396565698,6.027373267158964e-09,0.0010013905121013,-0.0148430671542882,0.0,0.0,0.0,-0.0078008435666561,60.0,-5.540005683898926,-0.0,-6.83709444615488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.39596793614328e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.8944095952902e-05,297.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,7.307976920856163e-05,297.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.894408867694438e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0004693480732385,290.9311218261719,294.1499938964844,282.54998779296875,282.5203552246094,284.32489013671875,282.58807373046875,290.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011442936956,5.997879526375982e-09,0.0010011382400989,-0.0147658046334981,0.0,0.0,0.0,-0.0077862222678959,60.0,-5.535672187805176,-0.0,-6.833651156057385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.39596793614328e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.8944095952902e-05,297.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,7.307976920856163e-05,297.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.894408867694438e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0004693480732385,290.9311218261719,294.1499938964844,282.54998779296875,282.5203552246094,284.32489013671875,282.58807373046875,290.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011442936956,5.997879526375982e-09,0.0010011382400989,-0.0147658046334981,0.0,0.0,0.0,-0.0077862222678959,60.0,-5.535672187805176,-0.0,-6.833651156057385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.39460878726095e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.89297914202325e-05,297.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,7.306919724214822e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,9.892978414427488e-05,297.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.000469280174002,290.92877197265625,294.1499938964844,282.54998779296875,282.5107727050781,284.2934875488281,282.5800170898437,290.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009992402046,5.980929085325215e-09,0.0010009933030232,-0.0147214010357856,0.0,0.0,0.0,-0.0077778189443051,60.0,-5.531980037689209,-0.0,-6.831672294538293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.39460878726095e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.89297914202325e-05,297.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,7.306919724214822e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,9.892978414427488e-05,297.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.000469280174002,290.92877197265625,294.1499938964844,282.54998779296875,282.5107727050781,284.2934875488281,282.5800170898437,290.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009992402046,5.980929085325215e-09,0.0010009933030232,-0.0147214010357856,0.0,0.0,0.0,-0.0077778189443051,60.0,-5.531980037689209,-0.0,-6.831672294538293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,9.394151129527016e-05,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.89249674603343e-05,297.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,7.306563929887488e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.892496018437667e-05,297.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0004692572983913,290.9263916015625,294.1499938964844,282.54998779296875,282.5004577636719,284.2626647949219,282.5736999511719,290.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009502293542,5.975201222696569e-09,0.0010009442921727,-0.014706396497786,0.0,0.0,0.0,-0.0077749793417751,60.0,-5.528818130493164,-0.0,-6.831003673823943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,9.394151129527016e-05,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.89249674603343e-05,297.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,7.306563929887488e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.892496018437667e-05,297.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621887207031,0.0,0.0,0.0004692572983913,290.9263916015625,294.1499938964844,282.54998779296875,282.5004577636719,284.2626647949219,282.5736999511719,290.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009502293542,5.975201222696569e-09,0.0010009442921727,-0.014706396497786,0.0,0.0,0.0,-0.0077749793417751,60.0,-5.528818130493164,-0.0,-6.831003673823943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.394448716193438e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.8928103398066e-05,297.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,7.30679530533962e-05,297.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.89280961221084e-05,297.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0004692721704486,290.92401123046875,294.1499938964844,282.54998779296875,282.4894714355469,284.2323608398437,282.56866455078125,290.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009817779064,5.978891604030423e-09,0.001000975840725,-0.0147160636261105,0.0,0.0,0.0,-0.0077768084593117,60.0,-5.526100158691406,-0.0,-6.831434262721815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.394448716193438e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.8928103398066e-05,297.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,7.30679530533962e-05,297.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.89280961221084e-05,297.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0004692721704486,290.92401123046875,294.1499938964844,282.54998779296875,282.4894714355469,284.2323608398437,282.56866455078125,290.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009817779064,5.978891604030423e-09,0.001000975840725,-0.0147160636261105,0.0,0.0,0.0,-0.0077768084593117,60.0,-5.526100158691406,-0.0,-6.831434262721815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,9.394893277203664e-05,297.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.893278183881192e-05,297.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,7.307140913326293e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.893277456285432e-05,297.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,0.0004692943766713,290.9228210449219,294.1499938964844,282.54998779296875,282.4837646484375,284.2174377441406,282.5666198730469,290.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001029042527,5.984418294247007e-09,0.0010010231053456,-0.0147305410355329,0.0,0.0,0.0,-0.0077795484103262,60.0,-5.524931907653809,-0.0,-6.832079435525884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.395462257089092e-05,297.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.893877722788602e-05,297.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,7.307583291549236e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.89387626759708e-05,297.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0004693228111136,290.921630859375,294.1499938964844,282.54998779296875,282.4779052734375,284.2026062011719,282.56475830078125,290.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010895784944,5.9914984085196465e-09,0.0010010835248976,-0.0147490883246064,0.0,0.0,0.0,-0.0077830580994486,60.0,-5.523841381072998,-0.0,-6.832905796727573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,9.397058602189644e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.895558468997478e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,7.308825297513977e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,9.895557013805956e-05,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0004694025265052,290.9192199707031,294.1499938964844,282.54998779296875,282.4658508300781,284.17340087890625,282.5616455078125,290.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012594284489,6.011363851143869e-09,0.0010012534912675,-0.0148011287674307,0.0,0.0,0.0,-0.0077929063700139,60.0,-5.52193546295166,-0.0,-6.835225008217094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,9.397058602189644e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.895558468997478e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,7.308825297513977e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,9.895557013805956e-05,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0004694025265052,290.9192199707031,294.1499938964844,282.54998779296875,282.4658508300781,284.17340087890625,282.5616455078125,290.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012594284489,6.011363851143869e-09,0.0010012534912675,-0.0148011287674307,0.0,0.0,0.0,-0.0077929063700139,60.0,-5.52193546295166,-0.0,-6.835225008217094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.399126429343596e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.897735435515642e-05,297.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,7.310433284146711e-05,297.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.89773470791988e-05,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0004695058159995,290.91680908203125,294.1499938964844,282.54998779296875,282.4533386230469,284.1446838378906,282.5591735839844,290.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037106370371248e-09,0.0010014735162258,-0.0148685639724135,0.0,0.0,0.0,-0.0078056678175926,60.0,-5.520329475402832,-0.0,-6.838231314532095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.399126429343596e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.897735435515642e-05,297.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,7.310433284146711e-05,297.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.89773470791988e-05,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0004695058159995,290.91680908203125,294.1499938964844,282.54998779296875,282.4533386230469,284.1446838378906,282.5591735839844,290.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.037106370371248e-09,0.0010014735162258,-0.0148685639724135,0.0,0.0,0.0,-0.0078056678175926,60.0,-5.520329475402832,-0.0,-6.838231314532095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,9.401567513123156e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.900306758936496e-05,297.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,7.312332309084013e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.900306031340732e-05,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,0.000469627790153,290.91436767578125,294.1499938964844,282.54998779296875,282.4404602050781,284.1164855957031,282.5572204589844,290.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017396416515,6.067507385409954e-09,0.0010017334716394,-0.0149482022970914,0.0,0.0,0.0,-0.007820738479495,60.0,-5.518972873687744,-0.0,-6.841782607125424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,9.401567513123156e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.900306758936496e-05,297.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,7.312332309084013e-05,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.900306031340732e-05,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,0.000469627790153,290.91436767578125,294.1499938964844,282.54998779296875,282.4404602050781,284.1164855957031,282.5572204589844,290.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017396416515,6.067507385409954e-09,0.0010017334716394,-0.0149482022970914,0.0,0.0,0.0,-0.007820738479495,60.0,-5.518972873687744,-0.0,-6.841782607125424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,9.404240699950606e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.90312109934166e-05,297.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,7.314411050174385e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.9031203717459e-05,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0004697613185271,290.9119567871094,294.1499938964844,282.54998779296875,282.4272766113281,284.0887451171875,282.5556640625,290.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100787874885327e-09,0.0010020181071013,-0.0150353843346238,0.0,0.0,0.0,-0.0078372377902269,60.0,-5.517776966094971,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,9.404240699950606e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.90312109934166e-05,297.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,7.314411050174385e-05,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.9031203717459e-05,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0004697613185271,290.9119567871094,294.1499938964844,282.54998779296875,282.4272766113281,284.0887451171875,282.5556640625,290.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100787874885327e-09,0.0010020181071013,-0.0150353843346238,0.0,0.0,0.0,-0.0078372377902269,60.0,-5.517776966094971,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,9.40563331823796e-05,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,9.90458793239668e-05,297.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,7.315494440263137e-05,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,9.90458720480092e-05,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,0.0004698308766819,290.9107360839844,294.1499938964844,282.54998779296875,282.42059326171875,284.0751037597656,282.5550537109375,290.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.1181313348868124e-09,0.0010021664202213,-0.0150808161124587,0.0,0.0,0.0,-0.0078458357602357,60.0,-5.517224788665772,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,9.40703830565326e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,9.906067134579644e-05,297.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,7.316587289096788e-05,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,9.906066406983882e-05,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,0.0004699010460171,290.90948486328125,294.1499938964844,282.54998779296875,282.41387939453125,284.0615539550781,282.5544738769531,290.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135623120684386e-09,0.0010023160139098,-0.0151266381144523,0.0,0.0,0.0,-0.0078545063734054,60.0,-5.51668643951416,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.409824997419491e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.909002255881204e-05,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,7.318754796870053e-05,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,9.909001528285444e-05,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,0.0004700402496382,290.90704345703125,294.1499938964844,282.54998779296875,282.4003295898437,284.0348205566406,282.55352783203125,290.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170327360166539e-09,0.0010026127565652,-0.0152175482362508,0.0,0.0,0.0,-0.0078717116266489,60.0,-5.51561975479126,-0.0,-6.8537993058726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.409824997419491e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.909002255881204e-05,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,7.318754796870053e-05,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,9.909001528285444e-05,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,0.0004700402496382,290.90704345703125,294.1499938964844,282.54998779296875,282.4003295898437,284.0348205566406,282.55352783203125,290.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170327360166539e-09,0.0010026127565652,-0.0152175482362508,0.0,0.0,0.0,-0.0078717116266489,60.0,-5.51561975479126,-0.0,-6.8537993058726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,9.41249163588509e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,9.91181004792452e-05,297.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,7.320828444790095e-05,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,9.911809320328756e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0004701734578702,290.9045715332031,294.1499938964844,282.54998779296875,282.3866882324219,284.0085144042969,282.552734375,290.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.2035332426546574e-09,0.0010028966935351,-0.0153045337647199,0.0,0.0,0.0,-0.0078881727531552,60.0,-5.514516353607178,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,9.41249163588509e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,9.91181004792452e-05,297.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,7.320828444790095e-05,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,9.911809320328756e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0004701734578702,290.9045715332031,294.1499938964844,282.54998779296875,282.3866882324219,284.0085144042969,282.552734375,290.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.2035332426546574e-09,0.0010028966935351,-0.0153045337647199,0.0,0.0,0.0,-0.0078881727531552,60.0,-5.514516353607178,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
