time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,9.41488251555711e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.914328256854787e-05,297.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,7.32268817955628e-05,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.914327529259026e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.0004702928999904,290.902099609375,294.1499938964844,282.54998779296875,282.3730773925781,283.9826965332031,282.5521545410156,290.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.233304539193796e-09,0.0010031512938439,-0.0153825208544731,0.0,0.0,0.0,-0.0079029323533177,60.0,-5.513283729553223,-0.0,-6.861164081328752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,9.41488251555711e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.914328256854787e-05,297.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,7.32268817955628e-05,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,9.914327529259026e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.0004702928999904,290.902099609375,294.1499938964844,282.54998779296875,282.3730773925781,283.9826965332031,282.5521545410156,290.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.233304539193796e-09,0.0010031512938439,-0.0153825208544731,0.0,0.0,0.0,-0.0079029323533177,60.0,-5.513283729553223,-0.0,-6.861164081328752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.416945249540733e-05,297.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,9.91649940260686e-05,297.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,7.324292528210208e-05,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,9.916498675011098e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,0.0004703959275502,290.8996276855469,294.1499938964844,282.54998779296875,282.3594970703125,283.957275390625,282.5516662597656,290.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258979556861277e-09,0.0010033708531409,-0.0154497781768441,0.0,0.0,0.0,-0.0079156598076224,60.0,-5.511899948120117,-0.0,-6.864168256015546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.416945249540733e-05,297.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,9.91649940260686e-05,297.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,7.324292528210208e-05,297.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,9.916498675011098e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,0.0004703959275502,290.8996276855469,294.1499938964844,282.54998779296875,282.3594970703125,283.957275390625,282.5516662597656,290.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258979556861277e-09,0.0010033708531409,-0.0154497781768441,0.0,0.0,0.0,-0.0079156598076224,60.0,-5.511899948120117,-0.0,-6.864168256015546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,9.417798719368876e-05,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,9.917398710967972e-05,297.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,7.324956823140383e-05,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,9.917397983372211e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0004704385937657,290.8983764648437,294.1499938964844,282.54998779296875,282.3527526855469,283.9447631835937,282.5514831542969,290.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034680599346,6.269610608455878e-09,0.0010034617735072,-0.0154776256531476,0.0,0.0,0.0,-0.0079209301620721,60.0,-5.511102199554443,-0.0,-6.865412416345863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,9.418530680704862e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,9.918169234879316e-05,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,7.32552507543005e-05,297.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,9.918168507283552e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,0.0004704751190729,290.8971252441406,294.1499938964844,282.54998779296875,282.3460693359375,283.932373046875,282.5513000488281,290.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.278714881347014e-09,0.0010035396553575,-0.0155014749616384,0.0,0.0,0.0,-0.0079254433512687,60.0,-5.510241985321045,-0.0,-6.866477519906766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,9.419567504664884e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.919260628521442e-05,297.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,7.326331979129463e-05,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.919260628521442e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.0004705269238911,290.8946228027344,294.1499938964844,282.54998779296875,282.3328552246094,283.9078674316406,282.551025390625,290.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100365630351,6.291615672893158e-09,0.0010036500170826,-0.0155352689325809,0.0,0.0,0.0,-0.0079318396747112,60.0,-5.508299350738525,-0.0,-6.867987423220256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,9.419567504664884e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.919260628521442e-05,297.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,7.326331979129463e-05,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.919260628521442e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.933837890625,0.0,0.0,0.0004705269238911,290.8946228027344,294.1499938964844,282.54998779296875,282.3328552246094,283.9078674316406,282.551025390625,290.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100365630351,6.291615672893158e-09,0.0010036500170826,-0.0155352689325809,0.0,0.0,0.0,-0.0079318396747112,60.0,-5.508299350738525,-0.0,-6.867987423220256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,9.420009882887824e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.919727017404512e-05,297.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,7.326676131924614e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,9.91972628980875e-05,297.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,0.0004705490428023,290.89208984375,294.1499938964844,282.54998779296875,282.3199157714844,283.8837585449219,282.55078125,290.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.506039142608643,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,9.420009882887824e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.919727017404512e-05,297.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,7.326676131924614e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,9.91972628980875e-05,297.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,0.0004705490428023,290.89208984375,294.1499938964844,282.54998779296875,282.3199157714844,283.8837585449219,282.55078125,290.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.506039142608643,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.419774141861126e-05,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.919478907249868e-05,297.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,7.326492777792737e-05,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,9.919478179654106e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0004705372557509,290.8895568847656,294.1499938964844,282.54998779296875,282.3073425292969,283.860107421875,282.5506286621094,290.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.503381729125977,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.419774141861126e-05,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.919478907249868e-05,297.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,7.326492777792737e-05,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,9.919478179654106e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0004705372557509,290.8895568847656,294.1499938964844,282.54998779296875,282.3073425292969,283.860107421875,282.5506286621094,290.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.503381729125977,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,9.418850822839886e-05,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,9.918506111716852e-05,297.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,7.325774640776217e-05,297.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,9.91850538412109e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0004704911261796,290.88702392578125,294.1499938964844,282.54998779296875,282.29522705078125,283.8368835449219,282.55047607421875,290.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282636189069991e-09,0.0010035731829702,-0.0155117474496364,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.500332355499268,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,9.418850822839886e-05,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,9.918506111716852e-05,297.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,7.325774640776217e-05,297.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,9.91850538412109e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0004704911261796,290.88702392578125,294.1499938964844,282.54998779296875,282.29522705078125,283.8368835449219,282.55047607421875,290.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282636189069991e-09,0.0010035731829702,-0.0155117474496364,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.500332355499268,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,9.41812468226999e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,9.9177414085716e-05,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,7.325209298869595e-05,297.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,9.91774068097584e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0004704548337031,290.8857421875,294.1499938964844,282.54998779296875,282.2893371582031,283.825439453125,282.5504150390625,290.53521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735776573674684e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.49865198135376,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,9.417219553142786e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,9.916788985719904e-05,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,7.324505713768303e-05,297.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,9.916788258124144e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,0.0004704096354544,290.8844909667969,294.1499938964844,282.54998779296875,282.2835693359375,283.8140869140625,282.5503845214844,290.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296459169647e-09,0.0010033993748947,-0.0154584664851427,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.496870517730713,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,9.414873784407972e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.914318798109888e-05,297.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,7.322681631194428e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.914318070514128e-05,297.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,0.0004702924634329,290.8819274902344,294.1499938964844,282.54998779296875,282.27252197265625,283.79168701171875,282.55029296875,290.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233054961057861e-09,0.0010031493147835,-0.0153818661347031,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.493007183074951,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,9.414873784407972e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.914318798109888e-05,297.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,7.322681631194428e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.914318070514128e-05,297.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,0.0004702924634329,290.8819274902344,294.1499938964844,282.54998779296875,282.27252197265625,283.79168701171875,282.55029296875,290.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233054961057861e-09,0.0010031493147835,-0.0153818661347031,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.493007183074951,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.411825885763392e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,9.911108645610513e-05,297.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,7.320310396607965e-05,297.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,9.91110791801475e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.000470140192192,290.8793640136719,294.1499938964844,282.54998779296875,282.2621154785156,283.76971435546875,282.5502319335937,290.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195060020530718e-09,0.0010028243996202,-0.0152823375537991,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.488730430603027,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.411825885763392e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,9.911108645610513e-05,297.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,7.320310396607965e-05,297.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,9.91110791801475e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.000470140192192,290.8793640136719,294.1499938964844,282.54998779296875,282.2621154785156,283.76971435546875,282.5502319335937,290.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195060020530718e-09,0.0010028243996202,-0.0152823375537991,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.488730430603027,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,9.408079495187847e-05,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.9071636213921e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,7.317397103179246e-05,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.90716289379634e-05,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,0.000469953083666,290.87677001953125,294.1499938964844,282.54998779296875,282.2524719238281,283.74810791015625,282.5501708984375,290.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148372033720761e-09,0.0010024252114817,-0.0151600344106554,0.0,0.0,0.0,-0.0078608281910419,60.0,-5.484041690826416,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,9.408079495187847e-05,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,9.9071636213921e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,7.317397103179246e-05,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.90716289379634e-05,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,0.000469953083666,290.87677001953125,294.1499938964844,282.54998779296875,282.2524719238281,283.74810791015625,282.5501708984375,290.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148372033720761e-09,0.0010024252114817,-0.0151600344106554,0.0,0.0,0.0,-0.0078608281910419,60.0,-5.484041690826416,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,9.403655712958424e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.90250482573174e-05,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,7.313955575227737e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.902504098135978e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0004697320982813,290.87420654296875,294.1499938964844,282.54998779296875,282.2435913085937,283.7268981933594,282.5501403808594,290.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.093234805604197e-09,0.0010019537294283,-0.0150155983865261,0.0,0.0,0.0,-0.0078334938734769,60.0,-5.478977680206299,-0.0,-6.844788202897689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,9.403655712958424e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.90250482573174e-05,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,7.313955575227737e-05,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.902504098135978e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0004697320982813,290.87420654296875,294.1499938964844,282.54998779296875,282.2435913085937,283.7268981933594,282.5501403808594,290.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.093234805604197e-09,0.0010019537294283,-0.0150155983865261,0.0,0.0,0.0,-0.0078334938734769,60.0,-5.478977680206299,-0.0,-6.844788202897689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.40122627071105e-05,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,9.899945871438832e-05,297.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,7.312066009035334e-05,297.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,9.899945871438832e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0004696107062045,290.8728942871094,294.1499938964844,282.54998779296875,282.2394714355469,283.7164306640625,282.55010986328125,290.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.0629554710089906e-09,0.0010016948217526,-0.0149362785741686,0.0,0.0,0.0,-0.0078184837475419,60.0,-5.476288795471191,-0.0,-6.84125041061634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.398598922416568e-05,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,9.89717955235392e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,7.310022920137271e-05,297.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.89717955235392e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0004694795061368,290.8716125488281,294.1499938964844,282.54998779296875,282.235595703125,283.7060852050781,282.55010986328125,290.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014208965003,6.030217214458844e-09,0.0010014148429036,-0.0148505168035626,0.0,0.0,0.0,-0.007802253589034,60.0,-5.473498821258545,-0.0,-6.837426980155217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,9.39290039241314e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,9.8911790701095e-05,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,7.305590406758711e-05,297.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,9.89117834251374e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,0.0004691948415711,290.8689880371094,294.1499938964844,282.54998779296875,282.2285461425781,283.6856384277344,282.5500793457031,290.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008136741816,5.9592055734469795e-09,0.0010008077370002,-0.0146644925698637,0.0,0.0,0.0,-0.0077670500613749,60.0,-5.467688083648682,-0.0,-6.829136367514367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,9.39290039241314e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,9.8911790701095e-05,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,7.305590406758711e-05,297.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,9.89117834251374e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,0.0004691948415711,290.8689880371094,294.1499938964844,282.54998779296875,282.2285461425781,283.6856384277344,282.5500793457031,290.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008136741816,5.9592055734469795e-09,0.0010008077370002,-0.0146644925698637,0.0,0.0,0.0,-0.0077670500613749,60.0,-5.467688083648682,-0.0,-6.829136367514367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,9.386587771587074e-05,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,9.884531755233184e-05,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,7.30068059056066e-05,297.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,9.884531027637422e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0004688795015681,290.86639404296875,294.1499938964844,282.54998779296875,282.2225341796875,283.6655578613281,282.5500793457031,290.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001409100368,5.8805396108141395e-09,0.0010001349728554,-0.0144584160298109,0.0,0.0,0.0,-0.0077280523255467,60.0,-5.461504936218262,-0.0,-6.819958286996552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,9.386587771587074e-05,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,9.884531755233184e-05,297.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,7.30068059056066e-05,297.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,9.884531027637422e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0004688795015681,290.86639404296875,294.1499938964844,282.54998779296875,282.2225341796875,283.6655578613281,282.5500793457031,290.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001409100368,5.8805396108141395e-09,0.0010001349728554,-0.0144584160298109,0.0,0.0,0.0,-0.0077280523255467,60.0,-5.461504936218262,-0.0,-6.819958286996552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.375980152981356e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,9.873360977508128e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,7.292430382221937e-05,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,9.873360977508128e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,0.0004683496372308,290.86376953125,294.1499938964844,282.54998779296875,282.2172241210937,283.6458435058594,282.550048828125,290.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990108665078,5.7483680038217244e-09,0.0009990050457417,-0.0141121698543429,0.0,0.0,0.0,-0.0076625305227935,60.0,-5.454017639160156,-0.0,-6.804551588857066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.375980152981356e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,9.873360977508128e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,7.292430382221937e-05,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,9.873360977508128e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,0.0004683496372308,290.86376953125,294.1499938964844,282.54998779296875,282.2172241210937,283.6458435058594,282.550048828125,290.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990108665078,5.7483680038217244e-09,0.0009990050457417,-0.0141121698543429,0.0,0.0,0.0,-0.0076625305227935,60.0,-5.454017639160156,-0.0,-6.804551588857066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.358216630062088e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,9.854655218077824e-05,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,7.278614793904126e-05,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,9.854654490482062e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0004674623196478,290.86114501953125,294.1499938964844,282.54998779296875,282.2122802734375,283.62652587890625,282.550048828125,290.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971181862056,5.527037494346132e-09,0.0009971125982701,-0.0135323442518711,0.0,0.0,0.0,-0.007552808150649,60.0,-5.443056583404541,-0.0,-6.778790151429348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.358216630062088e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,9.854655218077824e-05,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,7.278614793904126e-05,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,9.854654490482062e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0004674623196478,290.86114501953125,294.1499938964844,282.54998779296875,282.2122802734375,283.62652587890625,282.550048828125,290.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971181862056,5.527037494346132e-09,0.0009971125982701,-0.0135323442518711,0.0,0.0,0.0,-0.007552808150649,60.0,-5.443056583404541,-0.0,-6.778790151429348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,9.347050945507362e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,9.842896542977542e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,7.269929483300075e-05,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,9.842896542977542e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90252685546875,0.0,0.0,0.0004669045447371,290.8598327636719,294.1499938964844,282.54998779296875,282.2099609375,283.61700439453125,282.550048828125,290.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.3879127825950945e-09,0.0009959230665117,-0.0131678683683276,0.0,0.0,0.0,-0.0074838381260633,60.0,-5.436228275299072,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.334395872429012e-05,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.829570626607163e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,7.260087295435369e-05,297.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.829570626607163e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0004662724386435,290.8585205078125,294.1499938964844,282.54998779296875,282.20770263671875,283.6075744628906,282.550048828125,290.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.230243349529928e-09,0.0009945749770849,-0.0127548035234212,0.0,0.0,0.0,-0.0074056754820048,60.0,-5.428537368774414,-0.0,-6.744322433860361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.305705316364764e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,9.79935794021003e-05,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,7.237771933432668e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,9.799357212614268e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0004648392496164,290.8558654785156,294.1499938964844,282.54998779296875,282.2034912109375,283.5889892578125,282.5500183105469,290.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182674050331,0.0,0.0,0.0,-0.0072284610942006,60.0,-5.410883903503418,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8989562988281,0.0,0.0,9.305705316364764e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,9.79935794021003e-05,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,7.237771933432668e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,9.799357212614268e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0004648392496164,290.8558654785156,294.1499938964844,282.54998779296875,282.2034912109375,283.5889892578125,282.5500183105469,290.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771075525861e-09,0.0009915182599797,-0.0118182674050331,0.0,0.0,0.0,-0.0072284610942006,60.0,-5.410883903503418,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.273269097320735e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.765201684786008e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,7.21254400559701e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.765200957190244e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0004632190102711,290.8532409667969,294.1499938964844,282.54998779296875,282.1996459960937,283.57080078125,282.5500183105469,290.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.3905439376831055,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,9.273269097320735e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.765201684786008e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,7.21254400559701e-05,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.765200957190244e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0004632190102711,290.8532409667969,294.1499938964844,282.54998779296875,282.1996459960937,283.57080078125,282.5500183105469,290.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.3905439376831055,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.23846964724362e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,9.72855559666641e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,7.18547817086801e-05,297.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,9.72855559666641e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0004614807257894,290.8506164550781,294.1499938964844,282.54998779296875,282.1961669921875,283.552978515625,282.5500183105469,290.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.368485450744629,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
