time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.23846964724362e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,9.72855559666641e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,7.18547817086801e-05,297.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,9.72855559666641e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0004614807257894,290.8506164550781,294.1499938964844,282.54998779296875,282.1961669921875,283.552978515625,282.5500183105469,290.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.368485450744629,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.20265811146237e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.690844308352098e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,7.157624349929392e-05,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.690843580756336e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0004596918297465,290.8479919433594,294.1499938964844,282.54998779296875,282.19305419921875,283.5355529785156,282.5500183105469,290.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.345432281494141,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.20265811146237e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.690844308352098e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,7.157624349929392e-05,297.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.690843580756336e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0004596918297465,290.8479919433594,294.1499938964844,282.54998779296875,282.19305419921875,283.5355529785156,282.5500183105469,290.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.345432281494141,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,9.184824739350006e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.67206506174989e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,7.143753464333713e-05,297.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.672064334154128e-05,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0004588010197039,290.8466491699219,294.1499938964844,282.54998779296875,282.191650390625,283.5269775390625,282.5500183105469,290.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.333776473999023,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.167247480945662e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.653555025579408e-05,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,7.130082667572424e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.653554297983646e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0004579230153467,290.8453369140625,294.1499938964844,282.54998779296875,282.1903076171875,283.5184936523437,282.5500183105469,290.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984220460057,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.3221755027771,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.133595449384302e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.618117474019527e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,7.103908865246922e-05,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,9.618117474019527e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0004562420072034,290.8427124023437,294.1499938964844,282.54998779296875,282.1879272460937,283.5018005371094,282.5500183105469,290.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.2995219230651855,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.133595449384302e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.618117474019527e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,7.103908865246922e-05,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,9.618117474019527e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0004562420072034,290.8427124023437,294.1499938964844,282.54998779296875,282.1879272460937,283.5018005371094,282.5500183105469,290.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.2995219230651855,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.102982585318388e-05,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.585881343809888e-05,297.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,7.080099021550268e-05,297.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,9.585880616214126e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,0.0004547128337435,290.840087890625,294.1499938964844,282.54998779296875,282.1859130859375,283.4854431152344,282.5500183105469,290.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.278257369995117,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,9.102982585318388e-05,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.585881343809888e-05,297.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,7.080099021550268e-05,297.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,9.585880616214126e-05,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846740722656,0.0,0.0,0.0004547128337435,290.840087890625,294.1499938964844,282.54998779296875,282.1859130859375,283.4854431152344,282.5500183105469,290.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.278257369995117,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.076399146579206e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.557887824485078e-05,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,7.059422932798043e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.557887096889316e-05,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,0.0004533849423751,290.8374328613281,294.1499938964844,282.54998779296875,282.18426513671875,283.4694519042969,282.5500183105469,290.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158303914996623e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.259037017822266,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.076399146579206e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.557887824485078e-05,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,7.059422932798043e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.557887096889316e-05,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,0.0004533849423751,290.8374328613281,294.1499938964844,282.54998779296875,282.18426513671875,283.4694519042969,282.5500183105469,290.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158303914996623e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.259037017822266,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.054436668520792e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.534759738016874e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,7.042340439511463e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.534759010421112e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,0.000452287873486,290.8348083496094,294.1499938964844,282.54998779296875,282.1829833984375,283.4537353515625,282.5500183105469,290.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196276133256e-09,0.0009647475671954,-0.0036154931876808,0.0,0.0,0.0,-0.005676494911313,60.0,-5.242341041564941,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.054436668520792e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.534759738016874e-05,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,7.042340439511463e-05,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.534759010421112e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,0.000452287873486,290.8348083496094,294.1499938964844,282.54998779296875,282.1829833984375,283.4537353515625,282.5500183105469,290.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196276133256e-09,0.0009647475671954,-0.0036154931876808,0.0,0.0,0.0,-0.005676494911313,60.0,-5.242341041564941,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.045095794135705e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.52492337091826e-05,297.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,7.035076123429462e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,9.52492337091826e-05,297.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,0.0004518212808761,290.83349609375,294.1499938964844,282.54998779296875,282.1824951171875,283.4460144042969,282.5500183105469,290.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625819034956066e-09,0.0009637523326091,-0.0033105360344052,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.234934329986572,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.036905248649418e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,9.516298450762406e-05,297.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,7.028705294942483e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,9.516297723166645e-05,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0004514121392276,290.8321533203125,294.1499938964844,282.54998779296875,282.1820678710937,283.4383544921875,282.5500183105469,290.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767112487917e-09,0.0009628795087337,-0.0030431165359914,0.0,0.0,0.0,-0.0055682086385786,60.0,-5.228197574615479,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.02323517948389e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,9.501902968622744e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,7.018072938080877e-05,297.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,9.501902968622744e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,0.0004507292760536,290.8294982910156,294.1499938964844,282.54998779296875,282.1815185546875,283.4232177734375,282.5500183105469,290.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534501297485235e-09,0.0009614229784347,-0.0025968120899051,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.216381549835205,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.02323517948389e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,9.501902968622744e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,7.018072938080877e-05,297.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,9.501902968622744e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,0.0004507292760536,290.8294982910156,294.1499938964844,282.54998779296875,282.1815185546875,283.4232177734375,282.5500183105469,290.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534501297485235e-09,0.0009614229784347,-0.0025968120899051,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.216381549835205,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.01247694855556e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.49057430261746e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,7.009705586824566e-05,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.4905735750217e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.000450191902928,290.82684326171875,294.1499938964844,282.54998779296875,282.18133544921875,283.40838623046875,282.5500183105469,290.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219410461494874e-09,0.0009602766949683,-0.002245568903163,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.206719875335693,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.01247694855556e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.49057430261746e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,7.009705586824566e-05,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.4905735750217e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.000450191902928,290.82684326171875,294.1499938964844,282.54998779296875,282.18133544921875,283.40838623046875,282.5500183105469,290.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219410461494874e-09,0.0009602766949683,-0.002245568903163,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.206719875335693,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.003416198538616e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,9.48103261180222e-05,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,7.002658094279468e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,9.48103188420646e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0004497392801567,290.8241882324219,294.1499938964844,282.54998779296875,282.1815185546875,283.3938293457031,282.5500183105469,290.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593102731741,1.106510105763902e-09,0.0009593091672286,-0.0019497211324051,0.0,0.0,0.0,-0.0053613441996276,60.0,-5.19834041595459,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.003416198538616e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,9.48103261180222e-05,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,7.002658094279468e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,9.48103188420646e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0004497392801567,290.8241882324219,294.1499938964844,282.54998779296875,282.1815185546875,283.3938293457031,282.5500183105469,290.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593102731741,1.106510105763902e-09,0.0009593091672286,-0.0019497211324051,0.0,0.0,0.0,-0.0053613441996276,60.0,-5.19834041595459,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,4.288427589926869e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,4.515921318670735e-05,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,3.3354441256960854e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,4.515921318670735e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,0.0002142158336937,290.8221740722656,294.1499938964844,282.54998779296875,282.1820678710937,283.3807983398437,282.5500183105469,290.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008174912654794,9.326428518363628e-10,0.0008174903341569,-0.001634441781789,0.0,0.0,0.0,-0.0045496318489313,60.0,-4.657907009124756,-0.0,-1.4235106426951916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,4.288427589926869e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,4.515921318670735e-05,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,3.3354441256960854e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,4.515921318670735e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,0.0002142158336937,290.8221740722656,294.1499938964844,282.54998779296875,282.1820678710937,283.3807983398437,282.5500183105469,290.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008174912654794,9.326428518363628e-10,0.0008174903341569,-0.001634441781789,0.0,0.0,0.0,-0.0045496318489313,60.0,-4.657907009124756,-0.0,-1.4235106426951916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,9.002187289297581e-05,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.47973894653842e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,7.001702761044726e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,9.479738218942656e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0004496779001783,290.8221130371094,294.1499938964844,282.54998779296875,282.1824951171875,283.3771057128906,282.5502014160156,290.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006797648384235,8.113298921585962e-10,0.0006797640235163,-0.001453234697692,0.0,0.0,0.0,-0.0038225501775741,60.0,-4.190904140472412,-0.0,-6.272788510841566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.003385639516637e-05,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,9.481000597588718e-05,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,7.002634083619341e-05,297.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.480999869992957e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0004497377667576,290.8218994140625,294.1499938964844,282.54998779296875,282.1829833984375,283.3729553222656,282.5502014160156,290.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005514394142664,6.97596425069946e-10,0.0005514387157745,-0.0012825533049181,0.0,0.0,0.0,-0.003126029158011,60.0,-3.751031637191773,-0.0,-6.274458286270601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,4.058834747411311e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,4.274149250704795e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,3.156872116960585e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,4.274149250704795e-05,297.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0002027472073677,290.822265625,294.1499938964844,282.54998779296875,282.18426513671875,283.369140625,282.55108642578125,290.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004327057104092,5.411476822203554e-10,0.0004327051574364,-0.0009899811120703,0.0,0.0,0.0,-0.0024372765328735,60.0,-2.7958595752716064,-0.0,-1.2751675271260865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,4.058834747411311e-05,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,4.274149250704795e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,3.156872116960585e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,4.274149250704795e-05,297.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0002027472073677,290.822265625,294.1499938964844,282.54998779296875,282.18426513671875,283.369140625,282.55108642578125,290.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004327057104092,5.411476822203554e-10,0.0004327051574364,-0.0009899811120703,0.0,0.0,0.0,-0.0024372765328735,60.0,-2.7958595752716064,-0.0,-1.2751675271260865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,2.939493788289837e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,3.095429201493971e-05,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,2.2862732294015583e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,3.0954288376960903e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,0.0001468338014092,290.8241882324219,294.1499938964844,282.54998779296875,282.1859130859375,283.36981201171875,282.557373046875,290.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312260701321,3.9079478542092256e-10,0.0003122603229712,-0.0007151458412408,0.0,0.0,0.0,-0.0017590213101357,60.0,-2.0598220825195312,-0.0,-6.688204656768448e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,2.939493788289837e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,3.095429201493971e-05,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,2.2862732294015583e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,3.0954288376960903e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,0.0001468338014092,290.8241882324219,294.1499938964844,282.54998779296875,282.1859130859375,283.36981201171875,282.557373046875,290.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312260701321,3.9079478542092256e-10,0.0003122603229712,-0.0007151458412408,0.0,0.0,0.0,-0.0017590213101357,60.0,-2.0598220825195312,-0.0,-6.688204656768448e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,1.976935163838789e-05,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,2.081808270304464e-05,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,1.5376164810732007e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,2.081808270304464e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.875201067188756e-05,290.8263244628906,294.1499938964844,282.54998779296875,282.1879272460937,283.3720397949219,282.5666198730469,290.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000210644560866,2.6346305692648286e-10,0.0002106442989315,-0.0004820046015083,0.0,0.0,0.0,-0.0011865008855238,60.0,-1.4465932846069336,-0.0,-3.025166783743316e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,1.976935163838789e-05,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,2.081808270304464e-05,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,1.5376164810732007e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,2.081808270304464e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,9.875201067188756e-05,290.8263244628906,294.1499938964844,282.54998779296875,282.1879272460937,283.3720397949219,282.5666198730469,290.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000210644560866,2.6346305692648286e-10,0.0002106442989315,-0.0004820046015083,0.0,0.0,0.0,-0.0011865008855238,60.0,-1.4465932846069336,-0.0,-3.025166783743316e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.2332850019447504e-05,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.2987087757210247e-05,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.592218702891842e-06,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.2987086847715544e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,6.16051402175799e-05,290.82769775390625,294.1499938964844,282.54998779296875,282.1903076171875,283.373779296875,282.5735168457031,290.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314081455348,1.6435823535498884e-10,0.0001314079854637,-0.0003006927145179,0.0,0.0,0.0,-0.0007401844486594,60.0,-0.9501712322235109,-0.0,-1.177311470534903e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.2332850019447504e-05,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.2987087757210247e-05,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.592218702891842e-06,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.2987086847715544e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,6.16051402175799e-05,290.82769775390625,294.1499938964844,282.54998779296875,282.1903076171875,283.373779296875,282.5735168457031,290.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314081455348,1.6435823535498884e-10,0.0001314079854637,-0.0003006927145179,0.0,0.0,0.0,-0.0007401844486594,60.0,-0.9501712322235109,-0.0,-1.177311470534903e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,9.44843213801505e-06,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,9.949655577656811e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,7.348781309701735e-06,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,9.949655577656811e-06,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,4.719687422038987e-05,290.8280639648437,294.1499938964844,282.54998779296875,282.191650390625,283.374267578125,282.5754699707031,290.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006745078484,1.2591822029506258e-10,0.0001006743768812,-0.000230366771575,0.0,0.0,0.0,-0.0005670705577358,60.0,-0.7522303462028503,-0.0,-6.910093053313915e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,7.039333013381111e-06,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,7.412758350255899e-06,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,5.475037596625043e-06,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,7.412757895508548e-06,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,3.516292781569064e-05,290.8282775878906,294.1499938964844,282.54998779296875,282.19305419921875,283.37457275390625,282.57672119140625,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.500529318349436e-05,9.381254106877179e-11,7.500519859604537e-05,-0.0001716295519145,0.0,0.0,0.0,-0.0004224832227919,60.0,-0.5819296836853027,-0.0,-3.8355485454388816e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,3.580649718060158e-06,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,3.770597459151759e-06,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,2.7849503112520324e-06,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,3.7705972317780834e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,1.788608824426774e-05,290.8283996582031,294.1499938964844,282.54998779296875,282.1961669921875,283.3747863769531,282.5777893066406,290.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.815256059169769e-05,4.771909256628959e-11,3.81525132979732e-05,-8.73018434504047e-05,0.0,0.0,0.0,-0.0002149023493984,60.0,-0.3248403966426849,-0.0,-9.924031735275559e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,3.580649718060158e-06,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,3.770597459151759e-06,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,2.7849503112520324e-06,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,3.7705972317780834e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,1.788608824426774e-05,290.8283996582031,294.1499938964844,282.54998779296875,282.1961669921875,283.3747863769531,282.5777893066406,290.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.815256059169769e-05,4.771909256628959e-11,3.81525132979732e-05,-8.73018434504047e-05,0.0,0.0,0.0,-0.0002149023493984,60.0,-0.3248403966426849,-0.0,-9.924031735275559e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,1.5226024743242306e-06,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.603374016667658e-06,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,1.1842465710287795e-06,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,1.6033739029808205e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,7.605714472447289e-06,290.8283996582031,294.1499938964844,282.54998779296875,282.1996459960937,283.37481689453125,282.5780029296875,290.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.622377931198571e-05,2.0291789082360623e-11,1.622375930310227e-05,-3.712365287356079e-05,0.0,0.0,0.0,-9.138384484685956e-05,60.0,-0.1596274226903915,-0.0,-1.7944753322174378e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,1.5226024743242306e-06,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.603374016667658e-06,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,1.1842465710287795e-06,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,1.6033739029808205e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,7.605714472447289e-06,290.8283996582031,294.1499938964844,282.54998779296875,282.1996459960937,283.37481689453125,282.5780029296875,290.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.622377931198571e-05,2.0291789082360623e-11,1.622375930310227e-05,-3.712365287356079e-05,0.0,0.0,0.0,-9.138384484685956e-05,60.0,-0.1596274226903915,-0.0,-1.7944753322174378e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,4.898098495687009e-07,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,5.157934310773271e-07,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,3.809632858065015e-07,297.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,5.157934310773271e-07,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.4467017283313908e-06,290.8283386230469,294.1499938964844,282.54998779296875,282.2034912109375,283.3747863769531,282.5779724121094,290.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.219143986323616e-06,6.527807374506756e-12,5.219137165113352e-06,-1.194252399727702e-05,0.0,0.0,0.0,-2.939791011158377e-05,60.0,-0.065036155283451,-0.0,-1.857032323054897e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
