time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,4.898098495687009e-07,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,5.157934310773271e-07,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,3.809632858065015e-07,297.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,5.157934310773271e-07,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.4467017283313908e-06,290.8283386230469,294.1499938964844,282.54998779296875,282.2034912109375,283.3747863769531,282.5779724121094,290.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.219143986323616e-06,6.527807374506756e-12,5.219137165113352e-06,-1.194252399727702e-05,0.0,0.0,0.0,-2.939791011158377e-05,60.0,-0.065036155283451,-0.0,-1.857032323054897e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,8.664105166644731e-08,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.123721156356625e-08,297.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,6.738749647183796e-08,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.123721156356625e-08,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,4.327899887357489e-07,290.8283386230469,294.1499938964844,282.54998779296875,282.20770263671875,283.3747863769531,282.5779724121094,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.232031175088196e-07,1.1546749884364105e-12,9.232019806404424e-07,-2.1124853901710594e-06,0.0,0.0,0.0,-5.200126906856895e-06,60.0,-0.0211331043392419,-0.0,-5.810477966827765e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,8.664105166644731e-08,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.123721156356625e-08,297.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,6.738749647183796e-08,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,9.123721156356625e-08,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,4.327899887357489e-07,290.8283386230469,294.1499938964844,282.54998779296875,282.20770263671875,283.3747863769531,282.5779724121094,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.232031175088196e-07,1.1546749884364105e-12,9.232019806404424e-07,-2.1124853901710594e-06,0.0,0.0,0.0,-5.200126906856895e-06,60.0,-0.0211331043392419,-0.0,-5.810477966827765e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,2.007623578492712e-08,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,2.1141246975275866e-08,297.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.5614851633927174e-08,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,2.1141245198919023e-08,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,1.0028495722735897e-07,290.8283386230469,294.1499938964844,282.54998779296875,282.2099609375,283.3747863769531,282.5779724121094,290.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.139199466455466e-07,2.67580445648119e-13,2.13919676639307e-07,-4.894959602097515e-07,0.0,0.0,0.0,-1.2049567885696888e-06,60.0,-0.0108753396198153,-0.0,-3.119816103524273e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,-2.1491338222934253e-11,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,-2.2631417573304446e-11,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,-1.6715488368457265e-11,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,-2.2631417573304446e-11,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,-1.0735368843883819e-10,290.8283386230469,294.1499938964844,282.54998779296875,282.2122802734375,283.3747863769531,282.5779724121094,290.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,2.2061956428398588e-10,-2.887561786969512e-16,-2.2061927285044192e-10,5.119922819041275e-10,0.0,0.0,0.0,1.251464709639549e-09,60.0,-0.0051452908664941,-0.0,-3.575125902345687e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,-3.735399142779095e-11,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,-3.933555911550535e-11,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,-2.9053108877019608e-11,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,-3.933555911550535e-11,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,-1.8659092326789303e-10,290.8283386230469,294.1499938964844,282.54998779296875,282.2172241210937,283.3747863769531,282.5779724121094,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.791546243636645e-10,-4.893415215406501e-16,-3.7915412476330335e-10,8.807995444115591e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007209830218926,-0.0,-1.0800366395547036e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,-3.735399142779095e-11,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,-3.933555911550535e-11,297.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,-2.9053108877019608e-11,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,-3.933555911550535e-11,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,-1.8659092326789303e-10,290.8283386230469,294.1499938964844,282.54998779296875,282.2172241210937,283.3747863769531,282.5779724121094,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.791546243636645e-10,-4.893415215406501e-16,-3.7915412476330335e-10,8.807995444115591e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007209830218926,-0.0,-1.0800366395547036e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,4.890814420122069e-09,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,5.150264215103561e-09,297.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,3.803967363325e-09,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,5.150263771014352e-09,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.443063173984683e-08,290.8283386230469,294.1499938964844,282.54998779296875,282.2225341796875,283.3747863769531,282.5779724121094,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.21154852606287e-08,6.51729307999359e-14,5.2115421311782484e-08,-1.192518794823627e-07,0.0,0.0,0.0,-2.935557859018445e-07,60.0,-9.58163509494625e-05,-0.0,-1.851513172837618e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,4.890814420122069e-09,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,5.150264215103561e-09,297.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,3.803967363325e-09,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,5.150263771014352e-09,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.443063173984683e-08,290.8283386230469,294.1499938964844,282.54998779296875,282.2225341796875,283.3747863769531,282.5779724121094,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.21154852606287e-08,6.51729307999359e-14,5.2115421311782484e-08,-1.192518794823627e-07,0.0,0.0,0.0,-2.935557859018445e-07,60.0,-9.58163509494625e-05,-0.0,-1.851513172837618e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,5.39053921499999e-08,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,5.6764985600921136e-08,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,4.1926423222093945e-08,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,5.6764982048207464e-08,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.692686109639908e-07,290.8283386230469,294.1499938964844,282.5531616210937,282.2316589355469,283.3747863769531,282.5779724121094,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.74327600588731e-07,7.183383662207058e-13,5.743269184677047e-07,-1.3142237094143638e-06,0.0,0.0,0.0,-3.2350217225030065e-06,60.0,-0.0007931825239211,-0.0,-2.2492040036557227e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,5.39053921499999e-08,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,5.6764985600921136e-08,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,4.1926423222093945e-08,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,5.6764982048207464e-08,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.692686109639908e-07,290.8283386230469,294.1499938964844,282.5531616210937,282.2316589355469,283.3747863769531,282.5779724121094,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.74327600588731e-07,7.183383662207058e-13,5.743269184677047e-07,-1.3142237094143638e-06,0.0,0.0,0.0,-3.2350217225030065e-06,60.0,-0.0007931825239211,-0.0,-2.2492040036557227e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,3.3463624049545615e-07,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,3.523881559885922e-07,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,2.6027268518191704e-07,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,3.523881275668828e-07,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,1.671577365414123e-06,290.8282775878906,294.1499938964844,282.5623474121094,282.2478332519531,283.374755859375,282.57794189453125,290.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5654334169521462e-06,4.459513921334368e-12,3.565429096852313e-06,-8.158653145073913e-06,0.0,0.0,0.0,-2.0083083654753864e-05,60.0,-0.0081902770325541,-0.0,-8.667830450788394e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,3.3463624049545615e-07,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,3.523881559885922e-07,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,2.6027268518191704e-07,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,3.523881275668828e-07,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,1.671577365414123e-06,290.8282775878906,294.1499938964844,282.5623474121094,282.2478332519531,283.374755859375,282.57794189453125,290.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5654334169521462e-06,4.459513921334368e-12,3.565429096852313e-06,-8.158653145073913e-06,0.0,0.0,0.0,-2.0083083654753864e-05,60.0,-0.0081902770325541,-0.0,-8.667830450788394e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,6.265986485232133e-07,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,6.598386903533537e-07,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,4.873545549344271e-07,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,6.598386335099349e-07,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,3.1299900911108125e-06,290.8282775878906,294.1499938964844,282.5691223144531,282.2583923339844,283.374755859375,282.57794189453125,290.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.676207249256549e-06,8.350332578177522e-12,6.6761986090568826e-06,-1.527691347291693e-05,0.0,0.0,0.0,-3.7605190300382674e-05,60.0,-0.0198914743959903,-0.0,-3.0390882952563425e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,1.0541856454437948e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,1.1101085419795709e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,8.199223202609573e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,1.1101084282927332e-06,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,5.265876097837463e-06,290.8282470703125,294.1499938964844,282.5772399902344,282.2705383300781,283.374755859375,282.57794189453125,290.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232044016651344e-05,1.4048536639554854e-11,1.1232029464736115e-05,-2.5701845515868627e-05,0.0,0.0,0.0,-6.326693983282894e-05,60.0,-0.0373551584780216,-0.0,-8.601984576028787e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,2.427001163596288e-06,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.555749688326614e-06,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.88766784958716e-06,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.5557494609529385e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,1.212337338074576e-05,290.8282470703125,294.1499938964844,282.5974426269531,282.2994079589844,283.374755859375,282.5780944824219,290.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.585912989161443e-05,3.2343450834249055e-11,2.585909714980517e-05,-5.917234375374392e-05,0.0,0.0,0.0,-0.0001456571771996,60.0,-0.0951245129108429,-0.0,-4.5593657321818526e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,2.427001163596288e-06,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,2.555749688326614e-06,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.88766784958716e-06,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.5557494609529385e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,1.212337338074576e-05,290.8282470703125,294.1499938964844,282.5974426269531,282.2994079589844,283.374755859375,282.5780944824219,290.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.585912989161443e-05,3.2343450834249055e-11,2.585909714980517e-05,-5.917234375374392e-05,0.0,0.0,0.0,-0.0001456571771996,60.0,-0.0951245129108429,-0.0,-4.5593657321818526e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,4.724473001260776e-06,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,4.975098818249535e-06,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,3.6745907436852576e-06,297.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,4.975098363502184e-06,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.359972131671384e-05,290.82830810546875,294.1499938964844,282.62255859375,282.3339538574219,283.3749084472656,282.57879638671875,290.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.033832348999567e-05,6.296084487100728e-11,5.033826164435595e-05,-0.0001151869291788,0.0,0.0,0.0,-0.0002835415361914,60.0,-0.1967525333166122,-0.0,-1.7277113073532746e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,4.724473001260776e-06,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,4.975098818249535e-06,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,3.6745907436852576e-06,297.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,4.975098363502184e-06,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.359972131671384e-05,290.82830810546875,294.1499938964844,282.62255859375,282.3339538574219,283.3749084472656,282.57879638671875,290.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.033832348999567e-05,6.296084487100728e-11,5.033826164435595e-05,-0.0001151869291788,0.0,0.0,0.0,-0.0002835415361914,60.0,-0.1967525333166122,-0.0,-1.7277113073532746e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,8.255140528490301e-06,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,8.693062227393966e-06,297.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,6.420666068152059e-06,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,8.693062227393966e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,4.123613689444028e-05,290.8286437988281,294.1499938964844,282.6522216796875,282.3737487792969,283.3754272460937,282.580810546875,290.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.79570870893076e-05,1.1001261013277028e-10,8.79569779499434e-05,-0.000201268136152,0.0,0.0,0.0,-0.000495437416248,60.0,-0.3589034974575043,-0.0,-5.274889969264507e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,8.255140528490301e-06,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,8.693062227393966e-06,297.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,6.420666068152059e-06,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,8.693062227393966e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,4.123613689444028e-05,290.8286437988281,294.1499938964844,282.6522216796875,282.3737487792969,283.3754272460937,282.580810546875,290.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.79570870893076e-05,1.1001261013277028e-10,8.79569779499434e-05,-0.000201268136152,0.0,0.0,0.0,-0.000495437416248,60.0,-0.3589034974575043,-0.0,-5.274889969264507e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.3304726053320335e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,1.401052031724248e-05,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,1.0348121577408165e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,1.401051940774778e-05,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,6.645986286457628e-05,290.8294372558594,294.1499938964844,282.68603515625,282.4183654785156,283.3765563964844,282.5854187011719,290.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417598105035,1.7730648893543588e-10,0.0001417596213286,-0.0003243822429794,0.0,0.0,0.0,-0.0007984929252415,60.0,-0.5970302224159241,-0.0,-1.370175861659106e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.3304726053320335e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,1.401052031724248e-05,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,1.0348121577408165e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,1.401051940774778e-05,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,6.645986286457628e-05,290.8294372558594,294.1499938964844,282.68603515625,282.4183654785156,283.3765563964844,282.5854187011719,290.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417598105035,1.7730648893543588e-10,0.0001417596213286,-0.0003243822429794,0.0,0.0,0.0,-0.0007984929252415,60.0,-0.5970302224159241,-0.0,-1.370175861659106e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,1.646870623517316e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,1.734234501782339e-05,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,1.2808995961677285e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,1.734234501782339e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,8.226460340665653e-05,290.83013916015625,294.1499938964844,282.70440673828125,282.4423217773437,283.37750244140625,282.5889892578125,290.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754716795403,2.1947171857661366e-10,0.0001754714612616,-0.0004015234299004,0.0,0.0,0.0,-0.000988382496871,60.0,-0.7462887167930603,-0.0,-2.099343365813411e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,2.010937714658212e-05,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,2.117614531016443e-05,297.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,1.564062768011354e-05,297.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,2.117614531016443e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,0.0001004505029413,290.8310241699219,294.1499938964844,282.7236633300781,282.46734619140625,283.378662109375,282.5934143066406,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214262647205,2.6798960273133327e-10,0.0002142623852705,-0.0004902868531644,0.0,0.0,0.0,-0.0012068812502548,60.0,-0.9200866222381592,-0.0,-3.130124826000724e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,2.885234061977826e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,3.0382909244508483e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,2.244071220047772e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,3.0382909244508483e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.0001441234198864,290.83319091796875,294.1499938964844,282.7647399902344,282.520263671875,283.3813171386719,282.603271484375,290.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074180276598,3.8450398420764016e-10,0.00030741764931,-0.0007034497102722,0.0,0.0,0.0,-0.0017316003795713,60.0,-1.3392616510391235,-0.0,-6.443569677827554e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,2.885234061977826e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,3.0382909244508483e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,2.244071220047772e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,3.0382909244508483e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.0001441234198864,290.83319091796875,294.1499938964844,282.7647399902344,282.520263671875,283.3813171386719,282.603271484375,290.3806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074180276598,3.8450398420764016e-10,0.00030741764931,-0.0007034497102722,0.0,0.0,0.0,-0.0017316003795713,60.0,-1.3392616510391235,-0.0,-6.443569677827554e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,3.946524884668179e-05,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,4.15588183386717e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,3.0695198802277446e-05,297.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,4.155881470069289e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0001971370948012,290.835205078125,294.1499938964844,282.808837890625,282.57666015625,283.3831787109375,282.6109313964844,290.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194654466118,5.249047863031816e-10,0.0004194649227429,-0.0009605184895917,0.0,0.0,0.0,-0.0023628920316696,60.0,-1.859439849853516,-0.0,-1.205574751139693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,3.946524884668179e-05,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,4.15588183386717e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,3.0695198802277446e-05,297.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,4.155881470069289e-05,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0001971370948012,290.835205078125,294.1499938964844,282.808837890625,282.57666015625,283.3831787109375,282.6109313964844,290.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194654466118,5.249047863031816e-10,0.0004194649227429,-0.0009605184895917,0.0,0.0,0.0,-0.0023628920316696,60.0,-1.859439849853516,-0.0,-1.205574751139693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.002236038213596e-05,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.47979060583748e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,7.00174059602432e-05,297.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.479789878241718e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0004496803449001,290.8358764648437,294.1499938964844,282.8555908203125,282.6361083984375,283.3814697265625,282.61407470703125,290.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00055719766533,6.891540671460913e-10,0.000557196966838,-0.0012546001235023,0.0,0.0,0.0,-0.0031511506531387,60.0,-2.4884819984436035,-0.0,-6.27285459131599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.002236038213596e-05,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.47979060583748e-05,297.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,7.00174059602432e-05,297.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.479789878241718e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0004496803449001,290.8358764648437,294.1499938964844,282.8555908203125,282.6361083984375,283.3814697265625,282.61407470703125,290.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00055719766533,6.891540671460913e-10,0.000557196966838,-0.0012546001235023,0.0,0.0,0.0,-0.0031511506531387,60.0,-2.4884819984436035,-0.0,-6.27285459131599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.002450678963214e-05,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.48001616052352e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,7.001907215453684e-05,297.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,9.480015432927758e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0004496910842135,290.8351745605469,294.1499938964844,282.9046325683594,282.6981811523437,283.3764953613281,282.6176452636719,290.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544934051111,8.894086578337124e-10,0.0007544924737885,-0.0015837764367461,0.0,0.0,0.0,-0.0042335256002843,60.0,-3.279119968414306,-0.0,-6.27315301926501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.002450678963214e-05,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.48001616052352e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,7.001907215453684e-05,297.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,9.480015432927758e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0004496910842135,290.8351745605469,294.1499938964844,282.9046325683594,282.6981811523437,283.3764953613281,282.6176452636719,290.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544934051111,8.894086578337124e-10,0.0007544924737885,-0.0015837764367461,0.0,0.0,0.0,-0.0042335256002843,60.0,-3.279119968414306,-0.0,-6.27315301926501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,8.969986083684489e-05,297.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.445829346077517e-05,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,6.976656732149422e-05,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.445828618481757e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0004480693896766,290.8347473144531,294.1499938964844,282.9299011230469,282.73004150390625,283.3731689453125,282.6200256347656,290.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008641012245789,9.943638135112563e-10,0.0008641002350486,-0.0017500966787338,0.0,0.0,0.0,-0.0048318565823137,60.0,-3.79345178604126,-0.0,-6.227989501894626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,9.002947626868263e-05,297.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,9.48053930187598e-05,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,7.002293568802997e-05,297.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.48053930187598e-05,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0004497159097809,290.8337097167969,294.1499938964844,282.9555969238281,282.76239013671875,283.3697509765625,282.622802734375,290.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009427460609003,1.0840928155175782e-09,0.0009427449549548,-0.0019073501462116,0.0,0.0,0.0,-0.0052679334767162,60.0,-4.221755504608154,-0.0,-6.27384508788964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,9.010337817016988e-05,297.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.488321666140108e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.008041575318202e-05,297.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,9.488320938544348e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,0.0004500850627664,290.83026123046875,294.1499938964844,283.0080871582031,282.8283386230469,283.3632202148437,282.6298217773437,290.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009578953613527,1.190538223561077e-09,0.0009578941971994,-0.0021720461081713,0.0,0.0,0.0,-0.0053922766819596,60.0,-4.796370029449463,-0.0,-6.284147957558163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,9.010337817016988e-05,297.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.488321666140108e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.008041575318202e-05,297.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,9.488320938544348e-05,297.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,0.0004500850627664,290.83026123046875,294.1499938964844,283.0080871582031,282.8283386230469,283.3632202148437,282.6298217773437,290.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009578953613527,1.190538223561077e-09,0.0009578941971994,-0.0021720461081713,0.0,0.0,0.0,-0.0053922766819596,60.0,-4.796370029449463,-0.0,-6.284147957558163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,9.019550634548068e-05,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.4980227004271e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,7.01520693837665e-05,297.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,9.49802197283134e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0004505452234297,290.8268737792969,294.1499938964844,283.061767578125,282.8955383300781,283.35760498046875,282.6395568847656,290.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009314425406046,1.2778211821995455e-09,0.000931441260036,-0.0024279656354337,0.0,0.0,0.0,-0.0052988268435001,60.0,-4.851956844329834,-0.0,-6.297003807276269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,9.019550634548068e-05,297.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.4980227004271e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,7.01520693837665e-05,297.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,9.49802197283134e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0004505452234297,290.8268737792969,294.1499938964844,283.061767578125,282.8955383300781,283.35760498046875,282.6395568847656,290.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009314425406046,1.2778211821995455e-09,0.000931441260036,-0.0024279656354337,0.0,0.0,0.0,-0.0052988268435001,60.0,-4.851956844329834,-0.0,-6.297003807276269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.027165651787072e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.506042260909452e-05,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,7.021130295470357e-05,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.506041533313692e-05,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0004509256395976,290.8243103027344,294.1499938964844,283.1162109375,282.9635925292969,283.3593139648437,282.6745300292969,290.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618430631235,1.4023278094299483e-09,0.0009618416661396,-0.0027248922269791,0.0,0.0,0.0,-0.005508008878678,60.0,-4.705294609069824,-0.0,-6.307640632030599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
