time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.027165651787072e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.506042260909452e-05,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,7.021130295470357e-05,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.506041533313692e-05,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0004509256395976,290.8243103027344,294.1499938964844,283.1162109375,282.9635925292969,283.3593139648437,282.6745300292969,290.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618430631235,1.4023278094299483e-09,0.0009618416661396,-0.0027248922269791,0.0,0.0,0.0,-0.005508008878678,60.0,-4.705294609069824,-0.0,-6.307640632030599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,9.032704110722987e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,9.51187394093722e-05,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,7.025437662377954e-05,297.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.51187394093722e-05,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,0.0004512022715061,290.8224792480469,294.1499938964844,283.1469116210937,283.0018920898437,283.3571472167969,282.6830749511719,290.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624317171983,1.4713182894254822e-09,0.0009624302620068,-0.0029056787025183,0.0,0.0,0.0,-0.0055422033183276,60.0,-4.753994941711426,-0.0,-6.315381995136704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.037489508045836e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.516913269180804e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,7.02916004229337e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.516913269180804e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0004514413303695,290.821044921875,294.1499938964844,283.17108154296875,283.0320129394531,283.3556823730469,282.6906433105469,290.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629415581002,1.530935267446409e-09,0.0009629399864934,-0.0030619010794907,0.0,0.0,0.0,-0.0055717583745718,60.0,-4.762629508972168,-0.0,-6.322075307707564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,9.043499449035151e-05,297.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.52324189711362e-05,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,7.03383338986896e-05,297.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,9.52324116951786e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,0.0004517415072768,290.8194274902344,294.1499938964844,283.1985168457031,283.0661926269531,283.3542785644531,282.7005615234375,290.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635817841626,1.605799604398328e-09,0.0009635801543481,-0.0032580774277448,0.0,0.0,0.0,-0.0056088715791702,60.0,-4.753807067871094,-0.0,-6.330485291528022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,9.050167864188552e-05,297.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.53026392380707e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,7.039020420052111e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,9.53026392380707e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0004520746297203,290.8177795410156,294.1499938964844,283.2259521484375,283.100341796875,283.35308837890625,282.711669921875,290.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642921504564,1.688873929595047e-09,0.0009642904624342,-0.0034757675603032,0.0,0.0,0.0,-0.0056500546634197,60.0,-4.741477489471436,-0.0,-6.339823954704117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,9.0657573309727e-05,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,9.546680666971952e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,7.051145803416148e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.546680666971952e-05,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0004528533609118,290.8144836425781,294.1499938964844,283.2804870605469,283.16815185546875,283.3514404296875,282.738037109375,290.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659531060606,1.8830914605416638e-09,0.0009659511852078,-0.0039846976287662,0.0,0.0,0.0,-0.0057463366538286,60.0,-4.713555335998535,-0.0,-6.361683801969775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,9.0657573309727e-05,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,9.546680666971952e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,7.051145803416148e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.546680666971952e-05,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0004528533609118,290.8144836425781,294.1499938964844,283.2804870605469,283.16815185546875,283.3514404296875,282.738037109375,290.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659531060606,1.8830914605416638e-09,0.0009659511852078,-0.0039846976287662,0.0,0.0,0.0,-0.0057463366538286,60.0,-4.713555335998535,-0.0,-6.361683801969775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.084671910386533e-05,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.56659860094078e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,7.065857062116265e-05,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,9.566597873345016e-05,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0004537981585599,290.8111877441406,294.1499938964844,283.3343200683594,283.2350158691406,283.35076904296875,282.77166748046875,290.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679682552814,2.118723863020477e-09,0.0009679661015979,-0.00460214773193,0.0,0.0,0.0,-0.0058631501160562,60.0,-4.685840129852295,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.084671910386533e-05,297.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.56659860094078e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,7.065857062116265e-05,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,9.566597873345016e-05,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,0.0004537981585599,290.8111877441406,294.1499938964844,283.3343200683594,283.2350158691406,283.35076904296875,282.77166748046875,290.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679682552814,2.118723863020477e-09,0.0009679661015979,-0.00460214773193,0.0,0.0,0.0,-0.0058631501160562,60.0,-4.685840129852295,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,9.106902143685149e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.590008266968653e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,7.08314692019485e-05,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,9.590007539372893e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.0004549086443148,290.8078918457031,294.1499938964844,283.38702392578125,283.3004150390625,283.35107421875,282.8134460449219,290.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970336725004,2.395674547628346e-09,0.0009703343384899,-0.005327861290425,0.0,0.0,0.0,-0.0060004466213285,60.0,-4.659991264343262,-0.0,-6.419557507797435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,9.106902143685149e-05,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.590008266968653e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,7.08314692019485e-05,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,9.590007539372893e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.0004549086443148,290.8078918457031,294.1499938964844,283.38702392578125,283.3004150390625,283.35107421875,282.8134460449219,290.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970336725004,2.395674547628346e-09,0.0009703343384899,-0.005327861290425,0.0,0.0,0.0,-0.0060004466213285,60.0,-4.659991264343262,-0.0,-6.419557507797435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,9.131919796345755e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,9.616353054298088e-05,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,7.102605741238222e-05,297.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,9.616353054298088e-05,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0004561583336908,290.8045654296875,294.1499938964844,283.43829345703125,283.3639831542969,283.3521728515625,282.8627319335937,290.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730021120049,2.707351010045045e-09,0.0009729994344525,-0.0061445590108633,0.0,0.0,0.0,-0.0061549576930701,60.0,-4.636087894439697,-0.0,-6.454875034478391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,9.131919796345755e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,9.616353054298088e-05,297.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,7.102605741238222e-05,297.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,9.616353054298088e-05,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0004561583336908,290.8045654296875,294.1499938964844,283.43829345703125,283.3639831542969,283.3521728515625,282.8627319335937,290.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730021120049,2.707351010045045e-09,0.0009729994344525,-0.0061445590108633,0.0,0.0,0.0,-0.0061549576930701,60.0,-4.636087894439697,-0.0,-6.454875034478391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,9.145355579676108e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,9.630501881474628e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,7.113055471563712e-05,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,9.630501153878868e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,0.0004568294680211,290.8028869628906,294.1499938964844,283.4632263183594,283.3948974609375,283.35308837890625,282.8909606933594,290.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974433729425,2.8747395575123846e-09,0.0009744308772496,-0.0065831691026687,0.0,0.0,0.0,-0.0062379399314522,60.0,-4.625082969665527,-0.0,-6.47388276320271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,9.159188630292192e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,9.645068348618224e-05,297.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,7.123814430087805e-05,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,9.645067621022464e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.00045752042206,290.8012084960937,294.1499938964844,283.4876708984375,283.4251708984375,283.35418701171875,282.9210205078125,290.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975907430984,3.0470679313054916e-09,0.0009759044041857,-0.0070347185246646,0.0,0.0,0.0,-0.0063233701512217,60.0,-4.614513397216797,-0.0,-6.493480952940446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,9.187698015011848e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.675090404925868e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,7.14598863851279e-05,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,9.675089677330106e-05,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,0.0004589445597957,290.7978515625,294.1499938964844,283.53485107421875,283.4836120605469,283.35699462890625,282.9866027832031,290.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.4022500372543622e-09,0.0009789416799321,-0.0079653840512037,0.0,0.0,0.0,-0.0064994497224688,60.0,-4.594821453094482,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,9.187698015011848e-05,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.675090404925868e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,7.14598863851279e-05,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,9.675089677330106e-05,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,0.0004589445597957,290.7978515625,294.1499938964844,283.53485107421875,283.4836120605469,283.35699462890625,282.9866027832031,290.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.4022500372543622e-09,0.0009789416799321,-0.0079653840512037,0.0,0.0,0.0,-0.0064994497224688,60.0,-4.594821453094482,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,9.216491889674217e-05,297.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,9.705411503091456e-05,297.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,7.168383308453485e-05,297.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,9.705410775495692e-05,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0004603828419931,290.79449462890625,294.1499938964844,283.57940673828125,283.5387878417969,283.360595703125,283.05865478515625,290.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820129489526,3.760971534205737e-09,0.0009820092236623,-0.0089053018018603,0.0,0.0,0.0,-0.0066772839054465,60.0,-4.576993465423584,-0.0,-6.574984467988544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526611328125,0.0,0.0,9.216491889674217e-05,297.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,9.705411503091456e-05,297.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,7.168383308453485e-05,297.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,9.705410775495692e-05,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0004603828419931,290.79449462890625,294.1499938964844,283.57940673828125,283.5387878417969,283.360595703125,283.05865478515625,290.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820129489526,3.760971534205737e-09,0.0009820092236623,-0.0089053018018603,0.0,0.0,0.0,-0.0066772839054465,60.0,-4.576993465423584,-0.0,-6.574984467988544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,9.244557440979406e-05,297.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,9.734965715324506e-05,297.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,7.190211908891797e-05,297.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,9.734964987728743e-05,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0004617847735062,290.7911071777344,294.1499938964844,283.6210021972656,283.5902404785156,283.36480712890625,283.13433837890625,290.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850033093243,4.110621620867505e-09,0.0009849991183727,-0.0098214298486709,0.0,0.0,0.0,-0.0068506211973726,60.0,-4.560511589050293,-0.0,-6.615087499994844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,9.244557440979406e-05,297.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,9.734965715324506e-05,297.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,7.190211908891797e-05,297.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494567871094,0.0,0.0,9.734964987728743e-05,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,0.0004617847735062,290.7911071777344,294.1499938964844,283.6210021972656,283.5902404785156,283.36480712890625,283.13433837890625,290.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850033093243,4.110621620867505e-09,0.0009849991183727,-0.0098214298486709,0.0,0.0,0.0,-0.0068506211973726,60.0,-4.560511589050293,-0.0,-6.615087499994844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,9.261572267860174e-05,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,9.752883488545194e-05,297.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,7.203446148196235e-05,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,9.752882760949431e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,0.0004626347217708,290.7889099121094,294.1499938964844,283.6458740234375,283.6210327148437,283.3678894042969,283.183837890625,290.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868162451311,4.322605384743383e-09,0.0009868119377642,-0.0103768417611718,0.0,0.0,0.0,-0.0069557111710309,60.0,-4.5507354736328125,-0.0,-6.639460536916887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,9.270745795220137e-05,297.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,9.762543777469546e-05,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,7.210580952232704e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,9.762543049873784e-05,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0004630929615814,290.7876892089844,294.1499938964844,283.6592102050781,283.6375732421875,283.36968994140625,283.2117004394531,290.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877936681732,4.436893075165926e-09,0.000987789244391,-0.0106762805953621,0.0,0.0,0.0,-0.007012368645519,60.0,-4.545399188995361,-0.0,-6.652619077840427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,9.282747487304732e-05,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,9.775182115845382e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,7.219916005851701e-05,297.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84478759765625,0.0,0.0,9.77518138824962e-05,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,0.000463692471385,290.7859802246094,294.1499938964844,283.6769714355469,283.6595153808594,283.37237548828125,283.25018310546875,290.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890724904835,4.5864143594087645e-09,0.0009890678338706,-0.0110680265352129,0.0,0.0,0.0,-0.0070864930748939,60.0,-4.538258075714111,-0.0,-6.66985471298176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,9.293969924328847e-05,297.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,9.78699972620234e-05,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.843505859375,0.0,0.0,7.228644244605675e-05,297.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,9.786998998606578e-05,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,0.0004642530693672,290.7843017578125,294.1499938964844,283.6937255859375,283.6802673339844,283.3751525878906,283.2881774902344,290.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990268192254,4.726226077167439e-09,0.0009902634192258,-0.0114343296736478,0.0,0.0,0.0,-0.0071558039635419,60.0,-4.531317710876465,-0.0,-6.685990427968136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.313163172919305e-05,297.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,9.807210881263018e-05,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,7.243572326842695e-05,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.807210153667256e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0004652117786463,290.7808532714844,294.1499938964844,283.7240905761719,283.7178955078125,283.3810729980469,283.3616027832031,290.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923132602125,4.9653365863377985e-09,0.0009923082543537,-0.0120607828721404,0.0,0.0,0.0,-0.0072743422351777,60.0,-4.517971992492676,-0.0,-6.713632672017411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.313163172919305e-05,297.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,9.807210881263018e-05,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,7.243572326842695e-05,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,9.807210153667256e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0004652117786463,290.7808532714844,294.1499938964844,283.7240905761719,283.7178955078125,283.3810729980469,283.3616027832031,290.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923132602125,4.9653365863377985e-09,0.0009923082543537,-0.0120607828721404,0.0,0.0,0.0,-0.0072743422351777,60.0,-4.517971992492676,-0.0,-6.713632672017411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.327255975222216e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.822050924412906e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,7.254533556988463e-05,297.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,9.822050924412906e-05,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0004659157420974,290.7774353027344,294.1499938964844,283.75,283.75,283.38739013671875,283.4298400878906,290.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.14090903180886e-09,0.0009938097791746,-0.0125207621604204,0.0,0.0,0.0,-0.0073613822460174,60.0,-4.505209922790527,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.327255975222216e-05,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.822050924412906e-05,297.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,7.254533556988463e-05,297.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,9.822050924412906e-05,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0004659157420974,290.7774353027344,294.1499938964844,283.75,283.75,283.38739013671875,283.4298400878906,290.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.14090903180886e-09,0.0009938097791746,-0.0125207621604204,0.0,0.0,0.0,-0.0073613822460174,60.0,-4.505209922790527,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,9.338370728073642e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,9.833755029831082e-05,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,7.263178122229874e-05,297.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,9.833755029831082e-05,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.000466470955871,290.77398681640625,294.1499938964844,283.77362060546875,283.77362060546875,283.3939819335937,283.4923400878906,290.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.2793733829048514e-09,0.0009949938394129,-0.012883516959846,0.0,0.0,0.0,-0.0074300249107182,60.0,-4.492716312408447,-0.0,-6.75002240768663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,9.338370728073642e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,9.833755029831082e-05,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,7.263178122229874e-05,297.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,9.833755029831082e-05,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.000466470955871,290.77398681640625,294.1499938964844,283.77362060546875,283.77362060546875,283.3939819335937,283.4923400878906,290.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949990781024,5.2793733829048514e-09,0.0009949938394129,-0.012883516959846,0.0,0.0,0.0,-0.0074300249107182,60.0,-4.492716312408447,-0.0,-6.75002240768663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.349623724119738e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,9.845606109593064e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,7.271930371643975e-05,297.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,9.845605381997302e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0004670330963563,290.7705383300781,294.1499938964844,283.79736328125,283.79736328125,283.40093994140625,283.5486755371094,290.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.480193614959717,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.349623724119738e-05,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,9.845606109593064e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,7.271930371643975e-05,297.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,9.845605381997302e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0004670330963563,290.7705383300781,294.1499938964844,283.79736328125,283.79736328125,283.40093994140625,283.5486755371094,290.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.480193614959717,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.355274232802913e-05,297.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,9.85155566013418e-05,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,7.276325050042942e-05,297.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,9.85155566013418e-05,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.000467315345304,290.7688293457031,294.1499938964844,283.80926513671875,283.80926513671875,283.404541015625,283.5748291015625,290.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967946680262,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.473896503448486,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.36093638301827e-05,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,9.857518307399003e-05,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,7.280729187186807e-05,297.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,9.857517579803245e-05,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0004675981472246,290.76708984375,294.1499938964844,283.8211669921875,283.8211669921875,283.408203125,283.5998840332031,290.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.467578411102295,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,9.372280328534544e-05,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,9.869463974609972e-05,297.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,7.289552013389766e-05,297.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,9.86946324701421e-05,297.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0004681648279074,290.7636413574219,294.1499938964844,283.8450012207031,283.8450012207031,283.415771484375,283.64697265625,290.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.454894542694092,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,9.372280328534544e-05,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,9.869463974609972e-05,297.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,7.289552013389766e-05,297.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,9.86946324701421e-05,297.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0004681648279074,290.7636413574219,294.1499938964844,283.8450012207031,283.8450012207031,283.415771484375,283.64697265625,290.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.454894542694092,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,9.383624274050816e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,9.881409641820936e-05,297.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,7.298374839592725e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,9.881408914225176e-05,297.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0004687314503826,290.7601928710937,294.1499938964844,283.8687438964844,283.8687438964844,283.4236755371094,283.6904296875,290.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.442168235778809,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212280273437,0.0,0.0,9.383624274050816e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,9.881409641820936e-05,297.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,7.298374839592725e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,9.881408914225176e-05,297.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0004687314503826,290.7601928710937,294.1499938964844,283.8687438964844,283.8687438964844,283.4236755371094,283.6904296875,290.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.442168235778809,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.394936205353588e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,9.893321839626878e-05,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,7.307173655135557e-05,297.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.893321839626878e-05,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.0004692965303547,290.7567138671875,294.1499938964844,283.8923645019531,283.8923645019531,283.43182373046875,283.7308349609375,290.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.42943000793457,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.394936205353588e-05,297.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,9.893321839626878e-05,297.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,7.307173655135557e-05,297.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.893321839626878e-05,297.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.0004692965303547,290.7567138671875,294.1499938964844,283.8923645019531,283.8923645019531,283.43182373046875,283.7308349609375,290.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.42943000793457,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
