time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.40304234973155e-05,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,9.901857993099838e-05,297.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,7.313478272408247e-05,297.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,9.901857265504076e-05,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,0.0004697014519479,290.75421142578125,294.1499938964844,283.90924072265625,283.90924072265625,283.4378662109375,283.7582702636719,290.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.420268535614014,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,9.40618192544207e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,9.905163460643962e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,7.315920083783567e-05,297.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,9.905163460643962e-05,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0004698582633864,290.75323486328125,294.1499938964844,283.915771484375,283.915771484375,283.4402770996094,283.76861572265625,290.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.416711330413818,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,9.411771316081284e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,9.911050437949598e-05,297.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133850097656,0.0,0.0,7.320267468458042e-05,297.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,9.911049710353836e-05,297.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0004701374855358,290.7514953613281,294.1499938964844,283.9273986816406,283.9273986816406,283.444580078125,283.78662109375,290.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.410367965698242,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,9.417327964911236e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.916901035467164e-05,297.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,7.324589387280867e-05,297.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,9.916901035467164e-05,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,0.0004704150487668,290.749755859375,294.1499938964844,283.9389343261719,283.9389343261719,283.448974609375,283.8040771484375,290.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.404041767120361,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,9.428330668015406e-05,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,9.928487270371988e-05,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,7.333146641030908e-05,297.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,9.928487270371988e-05,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,0.0004709646455012,290.74627685546875,294.1499938964844,283.9617614746094,283.9617614746094,283.4579467773437,283.8375244140625,290.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.391456127166748,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,9.428330668015406e-05,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,9.928487270371988e-05,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,7.333146641030908e-05,297.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,9.928487270371988e-05,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,0.0004709646455012,290.74627685546875,294.1499938964844,283.9617614746094,283.9617614746094,283.4579467773437,283.8375244140625,290.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.391456127166748,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,9.439160203328356e-05,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,9.93989160633646e-05,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,7.341570017160848e-05,297.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,9.93989160633646e-05,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,0.0004715056275017,290.7427978515625,294.1499938964844,283.98419189453125,283.98419189453125,283.4671630859375,283.86920166015625,290.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.378983974456787,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,9.439160203328356e-05,297.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,9.93989160633646e-05,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,7.341570017160848e-05,297.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,9.93989160633646e-05,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,0.0004715056275017,290.7427978515625,294.1499938964844,283.98419189453125,283.98419189453125,283.4671630859375,283.86920166015625,290.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.378983974456787,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,9.449776553083213e-05,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,9.951071115210652e-05,297.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,7.349826773861423e-05,297.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.951070387614892e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,0.0004720358992926,290.73931884765625,294.1499938964844,284.0061950683594,284.0061950683594,283.47662353515625,283.8992919921875,290.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.36665678024292,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,9.449776553083213e-05,297.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,9.951071115210652e-05,297.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,7.349826773861423e-05,297.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.951070387614892e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,0.0004720358992926,290.73931884765625,294.1499938964844,284.0061950683594,284.0061950683594,283.47662353515625,283.8992919921875,290.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.36665678024292,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,9.460144792683424e-05,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,9.961989417206496e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,7.357891445280984e-05,297.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,9.961989417206496e-05,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,0.0004725538310594,290.73583984375,294.1499938964844,284.02764892578125,284.02764892578125,283.4862976074219,283.9279479980469,290.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.3545026779174805,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,9.460144792683424e-05,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,9.961989417206496e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,7.357891445280984e-05,297.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,9.961989417206496e-05,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995910644531,0.0,0.0,0.0004725538310594,290.73583984375,294.1499938964844,284.02764892578125,284.02764892578125,283.4862976074219,283.9279479980469,290.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.3545026779174805,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,9.465225593885408e-05,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,9.967339428840204e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,7.361843017861247e-05,297.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,9.967339428840204e-05,297.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.000472807616461,290.73406982421875,294.1499938964844,284.03814697265625,284.03814697265625,283.4912414550781,283.9417724609375,290.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.3485026359558105,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,9.470224904362112e-05,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,9.972604311769828e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,7.365731289610267e-05,296.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,9.972604311769828e-05,297.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0004730573564302,290.7323303222656,294.1499938964844,284.04852294921875,284.04852294921875,283.4962158203125,283.95526123046875,290.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.342559814453125,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,9.479973959969357e-05,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,9.98287068796344e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,7.373313565040007e-05,296.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,9.98286996036768e-05,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0004735443217214,290.72882080078125,294.1499938964844,284.0687255859375,284.0687255859375,283.5063171386719,283.9813537597656,290.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.330856323242188,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,9.479973959969357e-05,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,9.98287068796344e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,7.373313565040007e-05,296.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,9.98286996036768e-05,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,0.0004735443217214,290.72882080078125,294.1499938964844,284.0687255859375,284.0687255859375,283.5063171386719,283.9813537597656,290.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.330856323242188,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,9.489357762504368e-05,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,9.992752165999264e-05,297.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,7.380612078122795e-05,296.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,9.992751438403502e-05,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,0.0004740130680147,290.725341796875,294.1499938964844,284.0882263183594,284.0882263183594,283.5165710449219,284.0063781738281,290.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.319411754608154,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,9.489357762504368e-05,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,9.992752165999264e-05,297.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,7.380612078122795e-05,296.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,9.992751438403502e-05,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,0.0004740130680147,290.725341796875,294.1499938964844,284.0882263183594,284.0882263183594,283.5165710449219,284.0063781738281,290.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.319411754608154,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,9.49836103245616e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,0.0001000223273877,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,7.387615187326446e-05,296.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0001000223273877,297.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0004744628095068,290.7218322753906,294.1499938964844,284.1069641113281,284.1069641113281,283.5270080566406,284.0301513671875,290.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120449587702,7.272547009051777e-09,0.001012037624605,-0.0181046891957521,0.0,0.0,0.0,-0.0084181278944015,60.0,-4.308295726776123,-0.0,-6.983277955896483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,9.49836103245616e-05,297.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,0.0001000223273877,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,7.387615187326446e-05,296.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0001000223273877,297.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0004744628095068,290.7218322753906,294.1499938964844,284.1069641113281,284.1069641113281,283.5270080566406,284.0301513671875,290.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120449587702,7.272547009051777e-09,0.001012037624605,-0.0181046891957521,0.0,0.0,0.0,-0.0084181278944015,60.0,-4.308295726776123,-0.0,-6.983277955896483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,9.505257185082884e-05,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001000949487206,297.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,7.392978295683861e-05,296.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0001000949414446,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.000474807282444,290.7190246582031,294.1499938964844,284.1213073730469,284.1213073730469,283.5354919433594,284.0484313964844,290.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.3584573989649e-09,0.001012772321701,-0.0183297041803598,0.0,0.0,0.0,-0.0084607182070612,60.0,-4.299623489379883,-0.0,-6.993420953449458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7824401855469,0.0,0.0,9.506936476100236e-05,297.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001001126292976,297.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,7.394284330075607e-05,296.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0001001126292976,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0004748911596834,290.71832275390625,294.1499938964844,284.12481689453125,284.12481689453125,283.53759765625,284.05291748046875,290.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.297486305236816,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,9.511040843790396e-05,297.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0001001558484858,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,7.39747702027671e-05,296.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0001001558484858,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0004750961670652,290.716552734375,294.1499938964844,284.1334228515625,284.1334228515625,283.5429382324219,284.0638122558594,290.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.292236804962158,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,9.515028796158732e-05,297.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0001001978453132,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,7.400578761007637e-05,296.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,0.0001001978380372,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0004752953827846,290.7148132324219,294.1499938964844,284.1417541503906,284.1417541503906,283.5483093261719,284.074462890625,290.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480190689079791e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.287080764770508,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,9.52263653744012e-05,297.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,0.0001002779608825,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,7.406495569739491e-05,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,0.0001002779608825,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,0.0004756754206027,290.7113037109375,294.1499938964844,284.1577453613281,284.1577453613281,283.55914306640625,284.094970703125,290.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.277059555053711,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,9.52263653744012e-05,297.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,0.0001002779608825,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,7.406495569739491e-05,296.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,0.0001002779608825,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,0.0004756754206027,290.7113037109375,294.1499938964844,284.1577453613281,284.1577453613281,283.55914306640625,284.094970703125,290.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.277059555053711,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,9.5297051302623e-05,297.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0001003524012048,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,7.411994010908529e-05,296.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001003523939289,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,0.0004760285373777,290.7077941894531,294.1499938964844,284.17266845703125,284.17266845703125,283.5700378417969,284.1142578125,290.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.267512321472168,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,9.5297051302623e-05,297.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0001003524012048,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,7.411994010908529e-05,296.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001003523939289,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,0.0004760285373777,290.7077941894531,294.1499938964844,284.17266845703125,284.17266845703125,283.5700378417969,284.1142578125,290.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.267512321472168,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,9.536228753859176e-05,297.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,0.0001004210935207,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,7.417067536152899e-05,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,0.0001004210935207,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0004763543838635,290.70428466796875,294.1499938964844,284.1864624023437,284.1864624023437,283.5810241699219,284.1323547363281,290.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.258444786071777,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,9.536228753859176e-05,297.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,0.0001004210935207,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,7.417067536152899e-05,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,0.0001004210935207,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0004763543838635,290.70428466796875,294.1499938964844,284.1864624023437,284.1864624023437,283.5810241699219,284.1323547363281,290.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.258444786071777,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660522460937,0.0,0.0,9.542164480080828e-05,297.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001004835939966,297.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,7.421684131259099e-05,296.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659606933594,0.0,0.0,0.0001004835939966,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,0.0004766508645843,290.7007751464844,294.1499938964844,284.1990966796875,284.1990966796875,283.592041015625,284.14923095703125,290.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339173078537,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.249890804290772,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660522460937,0.0,0.0,9.542164480080828e-05,297.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,0.0001004835939966,297.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76617431640625,0.0,0.0,7.421684131259099e-05,296.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7659606933594,0.0,0.0,0.0001004835939966,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,0.0004766508645843,290.7007751464844,294.1499938964844,284.1990966796875,284.1990966796875,283.592041015625,284.14923095703125,290.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242053758695e-09,0.0010167040163651,-0.0195339173078537,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.249890804290772,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.764404296875,0.0,0.0,9.54493589233607e-05,297.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.0001005127851385,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645263671875,0.0,0.0,7.423839997500181e-05,296.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,0.0001005127851385,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0004767893406096,290.6990051269531,294.1499938964844,284.2049560546875,284.2049560546875,283.5975646972656,284.1571960449219,290.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852772654359796e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.245830059051514,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,9.547539229970424e-05,297.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,0.0001005402009468,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76287841796875,0.0,0.0,7.425864896504208e-05,296.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626953125,0.0,0.0,0.0001005401936708,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635192871094,0.0,0.0,0.0004769193765241,290.6972351074219,294.1499938964844,284.21051025390625,284.21051025390625,283.60308837890625,284.164794921875,290.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885204489355147e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.241911888122559,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,9.552252595312892e-05,297.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.0001005898302537,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,7.429530523950234e-05,296.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593994140625,0.0,0.0,0.0001005898229777,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0004771547974087,290.6937255859375,294.1499938964844,284.2205810546875,284.2205810546875,283.6141052246094,284.1790466308594,290.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630504310131,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.234551906585693,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,9.552252595312892e-05,297.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.0001005898302537,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,7.429530523950234e-05,296.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593994140625,0.0,0.0,0.0001005898229777,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0004771547974087,290.6937255859375,294.1499938964844,284.2205810546875,284.2205810546875,283.6141052246094,284.1790466308594,290.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630504310131,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.234551906585693,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,9.55639043240808e-05,297.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,0.0001006334059638,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,7.432748680002987e-05,296.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0001006334059638,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0004773614928126,290.6902160644531,294.1499938964844,284.22930908203125,284.22930908203125,283.6251220703125,284.1920166015625,290.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995464734733561e-09,0.0010182193946093,-0.0199980530887842,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.227787494659424,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,9.55639043240808e-05,297.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,0.0001006334059638,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,7.432748680002987e-05,296.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0001006334059638,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0004773614928126,290.6902160644531,294.1499938964844,284.22930908203125,284.22930908203125,283.6251220703125,284.1920166015625,290.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995464734733561e-09,0.0010182193946093,-0.0199980530887842,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.227787494659424,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,9.559831232763828e-05,297.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,0.0001006696402328,297.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,7.435424777213484e-05,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001006696329568,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0004775333800353,290.68670654296875,294.1499938964844,284.236572265625,284.236572265625,283.6360778808594,284.20361328125,290.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038324672554609e-09,0.0010185859864577,-0.0201102998107671,0.0,0.0,0.0,-0.0087977582588791,60.0,-4.221747875213623,-0.0,-7.073947472235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,9.559831232763828e-05,297.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,0.0001006696402328,297.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,7.435424777213484e-05,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001006696329568,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0004775333800353,290.68670654296875,294.1499938964844,284.236572265625,284.236572265625,283.6360778808594,284.20361328125,290.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038324672554609e-09,0.0010185859864577,-0.0201102998107671,0.0,0.0,0.0,-0.0087977582588791,60.0,-4.221747875213623,-0.0,-7.073947472235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,9.562394552631304e-05,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,0.0001006966340355,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75006103515625,0.0,0.0,7.43741838959977e-05,296.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498779296875,0.0,0.0,0.0001006966267595,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,0.0004776614077854,290.6836242675781,294.1499938964844,284.2417297363281,284.2417297363281,283.6456298828125,284.212646484375,290.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188671294599,8.070255574921248e-09,0.0010188589803874,-0.020193925127387,0.0,0.0,0.0,-0.0088135879486799,60.0,-4.21699857711792,-0.0,-7.077740349359375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
