time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,9.5626906841062e-05,297.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0001006997481454,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,7.43764903745614e-05,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.0001006997481454,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0004776761925313,290.6831970214844,294.1499938964844,284.2423400878906,284.2423400878906,283.6469421386719,284.2137756347656,290.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188985615968,8.073941515363003e-09,0.0010188905289396,-0.0202035754919052,0.0,0.0,0.0,-0.0088154142722487,60.0,-4.216410160064697,-0.0,-7.078178754227339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,9.56387011683546e-05,297.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,0.000100712168205,297.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,7.438566535711288e-05,296.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,0.000100712168205,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,0.000477735127788,290.6814270019531,294.1499938964844,284.2446594238281,284.2446594238281,283.65234375,284.2182922363281,290.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088636427316942e-09,0.0010190161410719,-0.0202420614659786,0.0,0.0,0.0,-0.0088227000087499,60.0,-4.214044570922852,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,9.564882930135354e-05,297.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0001007228347589,297.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,7.439354521920905e-05,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,0.0001007228347589,297.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,0.0004777857393492,290.6796875,294.1499938964844,284.2465515136719,284.2465515136719,283.6576843261719,284.222412109375,290.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101252113590363e-09,0.0010191240580752,-0.0202750992029905,0.0,0.0,0.0,-0.0088289538398385,60.0,-4.211876392364502,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,9.566390508553012e-05,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0001007387108984,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,7.44052667869255e-05,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.0001007387036224,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0004778610309585,290.6761779785156,294.1499938964844,284.2491149902344,284.2491149902344,283.6683044433594,284.22955322265625,290.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120022876312305e-09,0.001019284594804,-0.020324258133769,0.0,0.0,0.0,-0.008838259615004,60.0,-4.208165645599365,-0.0,-7.083654907091842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,9.566390508553012e-05,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0001007387108984,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,7.44052667869255e-05,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.0001007387036224,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74365234375,0.0,0.0,0.0004778610309585,290.6761779785156,294.1499938964844,284.2491149902344,284.2491149902344,283.6683044433594,284.22955322265625,290.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120022876312305e-09,0.001019284594804,-0.020324258133769,0.0,0.0,0.0,-0.008838259615004,60.0,-4.208165645599365,-0.0,-7.083654907091842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,9.567321103531869e-05,297.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001007485043373,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,7.441249908879399e-05,296.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0001007485043373,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0004779075097758,290.67266845703125,294.1499938964844,284.25,284.25,283.67877197265625,284.2351379394531,290.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.20530891418457,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,9.567321103531869e-05,297.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001007485043373,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,7.441249908879399e-05,296.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0001007485043373,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,0.0004779075097758,290.67266845703125,294.1499938964844,284.25,284.25,283.67877197265625,284.2351379394531,290.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.20530891418457,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,9.56765070441179e-05,297.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.0001007519749691,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,7.44150675018318e-05,296.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,0.0001007519749691,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.00047792395344,290.6691589355469,294.1499938964844,284.25,284.24365234375,283.6890563964844,284.2392578125,290.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.203060150146484,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,9.56765070441179e-05,297.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.0001007519749691,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,7.44150675018318e-05,296.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,0.0001007519749691,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.00047792395344,290.6691589355469,294.1499938964844,284.25,284.24365234375,283.6890563964844,284.2392578125,290.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.203060150146484,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,9.567505185259506e-05,297.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.000100750447018,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,7.44139397284016e-05,296.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.000100750447018,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0004779167065862,290.6656494140625,294.1499938964844,284.25,284.2362060546875,283.6991577148437,284.2422790527344,290.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.20089054107666,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,9.567505185259506e-05,297.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.000100750447018,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,7.44139397284016e-05,296.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.000100750447018,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0004779167065862,290.6656494140625,294.1499938964844,284.25,284.2362060546875,283.6991577148437,284.2422790527344,290.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.20089054107666,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,9.567262168275192e-05,297.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001007478931569,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,7.441204797942191e-05,296.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001007478858809,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0004779045702889,290.66387939453125,294.1499938964844,284.25,284.2320556640625,283.7041320800781,284.243408203125,290.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,-0.008843632414937,60.0,-4.199750900268555,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,9.566904918756336e-05,297.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,0.0001007441242109,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,7.44092685636133e-05,296.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0001007441242109,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0004778867296408,290.6621398925781,294.1499938964844,284.25,284.2276916503906,283.70904541015625,284.2444152832031,290.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.198567867279053,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,9.56588119152002e-05,297.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,0.0001007333485176,297.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,7.440130866598338e-05,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001007333485176,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72705078125,0.0,0.0,0.0004778355942107,290.6586303710937,294.1499938964844,284.25,284.2182312011719,283.7187805175781,284.2459716796875,290.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.196069240570068,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,9.56588119152002e-05,297.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,0.0001007333485176,297.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,7.440130866598338e-05,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001007333485176,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72705078125,0.0,0.0,0.0004778355942107,290.6586303710937,294.1499938964844,284.25,284.2182312011719,283.7187805175781,284.2459716796875,290.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.196069240570068,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,9.564452193444596e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001007182945613,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,7.43901910027489e-05,296.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001007182945613,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0004777642025146,290.6551513671875,294.1499938964844,284.25,284.2078857421875,283.72833251953125,284.2470703125,290.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.193377494812012,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,9.564452193444596e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001007182945613,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,7.43901910027489e-05,296.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001007182945613,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0004777642025146,290.6551513671875,294.1499938964844,284.25,284.2078857421875,283.72833251953125,284.2470703125,290.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.193377494812012,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.562684135744348e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001006996826617,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,7.43764394428581e-05,296.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196960449219,0.0,0.0,0.0001006996753858,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.000477675901493,290.6516418457031,294.1499938964844,284.25,284.1967163085937,283.7377319335937,284.2478942871094,290.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.008815343491733,60.0,-4.190535545349121,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.562684135744348e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001006996826617,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,7.43764394428581e-05,296.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196960449219,0.0,0.0,0.0001006996753858,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.000477675901493,290.6516418457031,294.1499938964844,284.25,284.1967163085937,283.7377319335937,284.2478942871094,290.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.008815343491733,60.0,-4.190535545349121,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,9.560654143569992e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165832519531,0.0,0.0,0.0001006782986223,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,7.436065061483532e-05,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001006782986223,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0004775744746439,290.6482849121094,294.1499938964844,284.25,284.1853332519531,283.7465515136719,284.2484436035156,290.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369225978851,0.0,0.0,0.0,-0.008802798576653,60.0,-4.187649726867676,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,9.560563194099814e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0001006773454719,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,7.435993757098913e-05,296.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0001006773381959,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0004775699344463,290.6481628417969,294.1499938964844,284.25,284.1848449707031,283.7469177246094,284.2484436035156,290.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047359223439798e-09,0.0010186634026467,-0.0201339609920978,0.0,0.0,0.0,-0.008802237920463,60.0,-4.187526702880859,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147827148437,0.0,0.0,9.559401223668829e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,0.0001006651073112,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,7.435090083163232e-05,296.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,0.0001006651073112,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,0.0004775118723046,290.6463928222656,294.1499938964844,284.25,284.1786804199219,283.75146484375,284.2486877441406,290.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.185973167419434,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,9.558152669342236e-05,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,0.0001006519669317,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71319580078125,0.0,0.0,7.4341194704175e-05,296.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0001006519596558,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0004774495318997,290.6446533203125,294.1499938964844,284.25,284.17236328125,283.7559509277344,284.2488708496094,290.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017324581999219e-09,0.0010184065904468,-0.0200553033500909,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.184385299682617,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,9.555428550811484e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,0.0001006232778308,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,7.43200071156025e-05,296.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0001006232705549,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0004773134714923,290.64117431640625,294.1499938964844,284.25,284.1593017578125,283.7648010253906,284.2491760253906,290.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337662644144e-09,0.0010181162506341,-0.0199663955718278,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.181103229522705,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,9.555428550811484e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,0.0001006232778308,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,7.43200071156025e-05,296.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7097473144531,0.0,0.0,0.0001006232705549,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0004773134714923,290.64117431640625,294.1499938964844,284.25,284.1593017578125,283.7648010253906,284.2491760253906,290.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337662644144e-09,0.0010181162506341,-0.0199663955718278,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.181103229522705,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064819335937,0.0,0.0,9.552488336339592e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,0.0001005923113552,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,7.429713878082111e-05,296.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,0.0001005923113552,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.00047716658446,290.6376953125,294.1499938964844,284.25,284.1457824707031,283.7735290527344,284.2493896484375,290.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.177719593048096,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064819335937,0.0,0.0,9.552488336339592e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,0.0001005923113552,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,7.429713878082111e-05,296.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,0.0001005923113552,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.00047716658446,290.6376953125,294.1499938964844,284.25,284.1457824707031,283.7735290527344,284.2493896484375,290.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.177719593048096,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,9.549277456244454e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,0.0001005584999802,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,7.427216041833162e-05,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,0.0001005584999802,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0004770061932504,290.6342163085937,294.1499938964844,284.25,284.1318359375,283.78204345703125,284.2495422363281,290.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.174216270446777,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,9.549277456244454e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,0.0001005584999802,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,7.427216041833162e-05,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,0.0001005584999802,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0004770061932504,290.6342163085937,294.1499938964844,284.25,284.1318359375,283.78204345703125,284.2495422363281,290.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.174216270446777,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,9.545886132400484e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0001005227823043,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,7.424578507198021e-05,296.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,0.0001005227823043,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.0004768367798533,290.6307373046875,294.1499938964844,284.25,284.1176147460937,283.7904663085937,284.2496643066406,290.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.170629024505615,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,9.545886132400484e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0001005227823043,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,7.424578507198021e-05,296.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,0.0001005227823043,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.0004768367798533,290.6307373046875,294.1499938964844,284.25,284.1176147460937,283.7904663085937,284.2496643066406,290.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.170629024505615,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,9.544106433168054e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982421875,0.0,0.0,0.0001005040467134,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,7.423194620059803e-05,296.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0001005040467134,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0004767478967551,290.6289978027344,294.1499938964844,284.25,284.11041259765625,283.7945861816406,284.2497253417969,290.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.168798446655273,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,9.54228307818994e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.0001004848454613,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,7.421776535920799e-05,296.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,0.0001004848454613,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971435546875,0.0,0.0,0.0004766568017657,290.62725830078125,294.1499938964844,284.25,284.1031799316406,283.7987060546875,284.249755859375,290.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819565439604048e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,-0.008689310401678,60.0,-4.166946887969971,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,9.538490849081428e-05,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,0.0001004449150059,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,7.418826862704009e-05,296.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,0.0001004449150059,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.0004764673940371,290.6238098144531,294.1499938964844,284.25,284.08856201171875,283.8067626953125,284.24981689453125,290.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.163178443908691,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,9.538490849081428e-05,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,0.0001004449150059,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,7.418826862704009e-05,296.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,0.0001004449150059,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.0004764673940371,290.6238098144531,294.1499938964844,284.25,284.08856201171875,283.8067626953125,284.24981689453125,290.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.163178443908691,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,9.534575656289236e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,0.0001004036821541,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,7.415781874442473e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0001004036821541,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,0.0004762718162965,290.6203308105469,294.1499938964844,284.25,284.07391357421875,283.814697265625,284.2498779296875,290.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.159354209899902,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,9.534575656289236e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,0.0001004036821541,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,7.415781874442473e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0001004036821541,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905212402344,0.0,0.0,0.0004762718162965,290.6203308105469,294.1499938964844,284.25,284.07391357421875,283.814697265625,284.2498779296875,290.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.159354209899902,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,9.530491661280394e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.0001003606739686,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,7.41260519134812e-05,296.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0001003606739686,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.000476067798445,290.61688232421875,294.1499938964844,284.25,284.05926513671875,283.8224792480469,284.2499084472656,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.155457496643066,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,9.530491661280394e-05,297.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866760253906,0.0,0.0,0.0001003606739686,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,7.41260519134812e-05,296.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0001003606739686,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,0.000476067798445,290.61688232421875,294.1499938964844,284.25,284.05926513671875,283.8224792480469,284.2499084472656,290.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.155457496643066,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,9.526306530460717e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0001003166034934,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,7.409349927911535e-05,296.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0001003166034934,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0004758587456308,290.6134338378906,294.1499938964844,284.25,284.0447082519531,283.83013916015625,284.2499389648437,290.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.151514530181885,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,9.526306530460717e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0001003166034934,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,7.409349927911535e-05,296.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0001003166034934,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0004758587456308,290.6134338378906,294.1499938964844,284.25,284.0447082519531,283.83013916015625,284.2499389648437,290.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.151514530181885,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
