time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,9.524168126517908e-05,297.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0001002940844045,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,7.407686644000933e-05,296.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816101074219,0.0,0.0,0.0001002940844045,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822204589844,0.0,0.0,0.000475751934573,290.6116943359375,294.1499938964844,284.25,284.0375061035156,283.8339233398437,284.2499389648437,290.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-4.1495232582092285,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800231933594,0.0,0.0,9.522003529127689e-05,297.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,0.0001002712888293,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801147460937,0.0,0.0,7.40600298740901e-05,296.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799621582031,0.0,0.0,0.0001002712888293,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,0.000475643784739,290.6099853515625,294.1499938964844,284.25,284.0303649902344,283.837646484375,284.2499389648437,290.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.147521018981934,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,9.517597209196538e-05,297.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0001002248973236,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,7.402576738968492e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0001002248900476,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,0.0004754237015731,290.6065368652344,294.1499938964844,284.25,284.0162658691406,283.8450012207031,284.2499694824219,290.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.143483638763428,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767272949219,0.0,0.0,9.517597209196538e-05,297.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0001002248973236,297.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,7.402576738968492e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0001002248900476,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,0.0004754237015731,290.6065368652344,294.1499938964844,284.25,284.0162658691406,283.8450012207031,284.2499694824219,290.19854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.143483638763428,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,9.513123950455338e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.000100177785498,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,7.399097376037389e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.000100177785498,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,0.0004752002423629,290.60308837890625,294.1499938964844,284.25,284.0025329589844,283.8522644042969,284.2499694824219,290.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.139416217803955,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,9.513123950455338e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734619140625,0.0,0.0,0.000100177785498,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,7.399097376037389e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.000100177785498,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,0.0004752002423629,290.60308837890625,294.1499938964844,284.25,284.0025329589844,283.8522644042969,284.2499694824219,290.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.139416217803955,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,9.508574294159188e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001001298733172,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,7.39555835025385e-05,296.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0001001298733172,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,0.0004749729705508,290.5996398925781,294.1499938964844,284.25,283.9892578125,283.8593444824219,284.2499694824219,290.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131240123882,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.135319232940674,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,9.508574294159188e-05,297.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001001298733172,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,7.39555835025385e-05,296.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0001001298733172,297.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,0.0004749729705508,290.5996398925781,294.1499938964844,284.25,283.9892578125,283.8593444824219,284.2499694824219,290.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131240123882,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.135319232940674,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,9.50397879933007e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0001000814809231,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,7.391983672278002e-05,296.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.0001000814736471,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0004747433995362,290.5962219238281,294.1499938964844,284.25,283.9764709472656,283.8663024902344,284.2499694824219,290.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.131202220916748,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,9.50397879933007e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0001000814809231,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,7.391983672278002e-05,296.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.0001000814736471,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0004747433995362,290.5962219238281,294.1499938964844,284.25,283.9764709472656,283.8663024902344,284.2499694824219,290.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.131202220916748,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651916503906,0.0,0.0,9.501664317213e-05,297.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651916503906,0.0,0.0,0.0001000571064651,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,7.390183600364253e-05,296.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0001000571064651,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,0.0004746277991216,290.5945129394531,294.1499938964844,284.25,283.9703063964844,283.8697509765625,284.25,290.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.129137992858887,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,9.499342559138312e-05,297.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,0.0001000326592475,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636047363281,0.0,0.0,7.388377707684413e-05,296.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,0.0001000326592475,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0004745118494611,290.5928039550781,294.1499938964844,284.25,283.9642944335937,283.8731689453125,284.25,290.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.127070903778076,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.49468812905252e-05,297.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,9.998364839702845e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,7.384757918771356e-05,296.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,9.998364839702845e-05,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,0.0004742793389596,290.5893859863281,294.1499938964844,284.25,283.95281982421875,283.8798828125,284.25,290.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.122933387756348,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.49468812905252e-05,297.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,9.998364839702845e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,7.384757918771356e-05,296.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,9.998364839702845e-05,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,0.0004742793389596,290.5893859863281,294.1499938964844,284.25,283.95281982421875,283.8798828125,284.25,290.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.122933387756348,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.490032243775204e-05,297.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.656982421875,0.0,0.0,9.993462299462408e-05,297.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,7.381136674666777e-05,296.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,9.993461571866646e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0004740467702504,290.5859680175781,294.1499938964844,284.25,283.94207763671875,283.886474609375,284.25,290.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.118796348571777,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,9.490032243775204e-05,297.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.656982421875,0.0,0.0,9.993462299462408e-05,297.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,7.381136674666777e-05,296.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,9.993461571866646e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0004740467702504,290.5859680175781,294.1499938964844,284.25,283.94207763671875,283.886474609375,284.25,290.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.118796348571777,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.485398913966492e-05,297.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,9.988582314690576e-05,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,7.377532892860472e-05,296.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,9.988582314690576e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,0.0004738153365906,290.5825500488281,294.1499938964844,284.25,283.9322204589844,283.8929443359375,284.25,290.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.114670276641846,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,9.485398913966492e-05,297.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,9.988582314690576e-05,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,7.377532892860472e-05,296.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,9.988582314690576e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,0.0004738153365906,290.5825500488281,294.1499938964844,284.25,283.9322204589844,283.8929443359375,284.25,290.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.114670276641846,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.480815060669556e-05,297.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,9.983755444409326e-05,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,7.373967673629522e-05,296.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,9.983755444409326e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0004735863476525,290.5791320800781,294.1499938964844,284.25,283.9233093261719,283.8992919921875,284.25,290.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.110565662384033,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.480815060669556e-05,297.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.650390625,0.0,0.0,9.983755444409326e-05,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.0,7.373967673629522e-05,296.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,9.983755444409326e-05,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0004735863476525,290.5791320800781,294.1499938964844,284.25,283.9233093261719,283.8992919921875,284.25,290.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.110565662384033,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,9.478547872276975e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,9.981368202716112e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488037109375,0.0,0.0,7.372203981503844e-05,296.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,9.981368202716112e-05,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64923095703125,0.0,0.0,0.0004734731046482,290.5774230957031,294.1499938964844,284.25,283.9192199707031,283.9024353027344,284.25,290.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.108524322509766,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,9.476310515310617e-05,297.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,9.97901224764064e-05,297.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,7.370464300038293e-05,296.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,9.97901224764064e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,0.0004733613459393,290.5757141113281,294.1499938964844,284.25,283.9154052734375,283.905517578125,284.25,290.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.106494903564453,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,9.471941302763298e-05,297.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,9.974411659641191e-05,297.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,7.36706642783247e-05,296.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,9.97441093204543e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.644287109375,0.0,0.0,0.0004731430963147,290.57232666015625,294.1499938964844,284.25,283.9085998535156,283.9116516113281,284.25,290.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.102480411529541,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.643798828125,0.0,0.0,9.471941302763298e-05,297.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,9.974411659641191e-05,297.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438903808594,0.0,0.0,7.36706642783247e-05,296.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,9.97441093204543e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.644287109375,0.0,0.0,0.0004731430963147,290.57232666015625,294.1499938964844,284.25,283.9085998535156,283.9116516113281,284.25,290.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.102480411529541,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.050000000745058,9.467713971389458e-05,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.050000000745058,9.969959501177073e-05,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.0,0.050000000745058,7.363777694990858e-05,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.050000000745058,9.969959501177073e-05,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.050000000745058,0.0004729319189209,290.5689392089844,291.1499938964844,284.25,283.9029846191406,283.91766357421875,284.25,290.1655578613281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410020332638e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.098524570465088,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.050000000745058,9.467713971389458e-05,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.050000000745058,9.969959501177073e-05,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.0,0.050000000745058,7.363777694990858e-05,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.050000000745058,9.969959501177073e-05,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.050000000745058,0.0004729319189209,290.5689392089844,291.1499938964844,284.25,283.9029846191406,283.91766357421875,284.25,290.1655578613281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410020332638e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.098524570465088,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.6710817217826843,0.050000000745058,0.0407564118504524,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.6710817217826843,0.050000000745058,0.0429184660315513,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31988525390625,0.6710817217826843,0.050000000745058,0.0316994301974773,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.6710817217826843,0.050000000745058,0.0429184660315513,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199462890625,0.6710817217826843,0.050000000745058,0.2035867124795913,290.2646484375,291.1499938964844,284.25,283.9006042480469,292.57489013671875,294.60418701171875,290.1853942871094,1.0,0.1010401248931884,0.0105239450931549,0.0105239450931549,1.0,1.0,-0.4312470555305481,7.448699648193724e-07,0.4312463104724884,-0.1165247187018394,0.0,0.0,0.0,8.080029487609863,60.0,405.801025390625,-0.0,10.613165855407717,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3632202148437,0.7337602972984314,0.050000000745058,0.0450214259326458,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3632202148437,0.7337602972984314,0.050000000745058,0.0474097318947315,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3632202148437,0.7337602972984314,0.050000000745058,0.0350166670978069,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3632202148437,0.7337602972984314,0.050000000745058,0.0474097318947315,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3632507324219,0.7337602972984314,0.050000000745058,0.2248913496732711,290.3856201171875,291.1499938964844,284.25,283.89849853515625,293.7208557128906,297.1521911621094,290.61138916015625,1.0,0.1023584753274917,0.0210478901863098,0.0210478901863098,1.0,1.0,-0.4797107577323913,2.8302663395152194e-06,0.4797079265117645,-0.1304010152816772,0.0,0.0,0.0,6.904591083526611,60.0,888.9290161132812,-0.0,11.974510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.7165628671646118,0.050000000745058,0.0452115535736084,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.7165628671646118,0.050000000745058,0.047609943896532,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.7165628671646118,0.050000000745058,0.0351645424962043,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.7165628671646118,0.050000000745058,0.047609943896532,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.7165628671646118,0.050000000745058,0.225841075181961,291.1600952148437,291.1499938964844,284.25,283.8949279785156,293.7265319824219,297.2406311035156,291.3043212890625,1.0,0.1049155443906784,0.0420957803726196,0.0420957803726196,1.0,1.0,-0.4817388355731964,2.541580943216104e-05,0.4817134141921997,-0.130380094051361,0.0,0.0,0.0,7.601591110229492,60.0,874.6124267578125,-0.0,12.649723052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.7165628671646118,0.050000000745058,0.0452115535736084,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.7165628671646118,0.050000000745058,0.047609943896532,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.7165628671646118,0.050000000745058,0.0351645424962043,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.7165628671646118,0.050000000745058,0.047609943896532,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.7165628671646118,0.050000000745058,0.225841075181961,291.1600952148437,291.1499938964844,284.25,283.8949279785156,293.7265319824219,297.2406311035156,291.3043212890625,1.0,0.1049155443906784,0.0420957803726196,0.0420957803726196,1.0,1.0,-0.4817388355731964,2.541580943216104e-05,0.4817134141921997,-0.130380094051361,0.0,0.0,0.0,7.601591110229492,60.0,874.6124267578125,-0.0,12.649723052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3996887207031,0.7071220278739929,0.050000000745058,0.0452257953584194,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3996887207031,0.7071220278739929,0.050000000745058,0.0476249381899833,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3996887207031,0.7071220278739929,0.050000000745058,0.0351756177842617,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3996887207031,0.7071220278739929,0.050000000745058,0.0476249381899833,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3996887207031,0.7071220278739929,0.050000000745058,0.2259121984243393,291.4255065917969,291.1499938964844,284.25,283.8934631347656,293.72418212890625,297.2274169921875,291.54962158203125,1.0,0.1061796247959137,0.0526197254657745,0.0526197254657745,1.0,1.0,-0.4818905889987945,6.768210005247965e-05,0.4818229079246521,-0.1301082372665405,0.0,0.0,0.0,7.982443332672119,60.0,793.1404418945312,-0.0,12.969826698303224,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6373596191406,0.6978409886360168,0.050000000745058,0.0452403165400028,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6373596191406,0.6978409886360168,0.050000000745058,0.0476402305066585,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6373596191406,0.6978409886360168,0.050000000745058,0.0351869128644466,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6373596191406,0.6978409886360168,0.050000000745058,0.0476402305066585,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6373596191406,0.6978409886360168,0.050000000745058,0.2259847372770309,291.660400390625,291.1499938964844,284.25,283.8922119140625,293.7218017578125,297.2173767089844,291.77398681640625,1.0,0.1074339374899864,0.2420957833528518,0.2420957833528518,0.9973303079605104,1.0,-0.4820455610752105,0.0303759984672069,0.4516695737838745,-0.0997060090303421,0.0,0.0,0.0,8.377398490905762,60.0,714.153564453125,-0.0,13.291926383972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.052734375,0.680838406085968,0.050000000745058,0.0452703200280666,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.052734375,0.680838406085968,0.050000000745058,0.0476718246936798,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.052734375,0.680838406085968,0.050000000745058,0.0352102480828762,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.052734375,0.680838406085968,0.050000000745058,0.0476718246936798,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.052734375,0.680838406085968,0.050000000745058,0.2261346131563186,292.0716247558594,291.1499938964844,284.25,283.89031982421875,292.76580810546875,297.20489501953125,292.1534423828125,1.0,0.1099117696285247,0.6210479140281677,0.6210479140281677,0.991990864276886,1.0,-0.4823653697967529,0.1782098263502121,0.3041555285453796,0.0479563996195793,0.0,0.0,0.0,9.204575538635254,60.0,444.7507934570313,-0.0,13.941655158996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.052734375,0.680838406085968,0.050000000745058,0.0452703200280666,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.052734375,0.680838406085968,0.050000000745058,0.0476718246936798,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.052734375,0.680838406085968,0.050000000745058,0.0352102480828762,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.052734375,0.680838406085968,0.050000000745058,0.0476718246936798,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.052734375,0.680838406085968,0.050000000745058,0.2261346131563186,292.0716247558594,291.1499938964844,284.25,283.89031982421875,292.76580810546875,297.20489501953125,292.1534423828125,1.0,0.1099117696285247,0.6210479140281677,0.6210479140281677,0.991990864276886,1.0,-0.4823653697967529,0.1782098263502121,0.3041555285453796,0.0479563996195793,0.0,0.0,0.0,9.204575538635254,60.0,444.7507934570313,-0.0,13.941655158996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.11767578125,0.6668131947517395,0.050000000745058,0.0452994666993618,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11767578125,0.6668131947517395,0.050000000745058,0.0477025210857391,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11767578125,0.6668131947517395,0.050000000745058,0.0352329164743423,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.11767578125,0.6668131947517395,0.050000000745058,0.0477025210857391,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.11767578125,0.6668131947517395,0.050000000745058,0.2262802124023437,292.1119689941406,291.1499938964844,284.25,283.8891296386719,291.6925964355469,297.19842529296875,292.07647705078125,1.0,0.1123510003089904,1.0,1.0,0.9866514801979064,1.0,-0.4826758205890655,0.2061799764633178,0.2764958441257477,0.0763673409819603,0.0,0.0,0.0,9.994085311889648,60.0,-63.555511474609375,-0.0,14.598559379577637,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.11767578125,0.6668131947517395,0.050000000745058,0.0452994666993618,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11767578125,0.6668131947517395,0.050000000745058,0.0477025210857391,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11767578125,0.6668131947517395,0.050000000745058,0.0352329164743423,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.11767578125,0.6668131947517395,0.050000000745058,0.0477025210857391,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.11767578125,0.6668131947517395,0.050000000745058,0.2262802124023437,292.1119689941406,291.1499938964844,284.25,283.8891296386719,291.6925964355469,297.19842529296875,292.07647705078125,1.0,0.1123510003089904,1.0,1.0,0.9866514801979064,1.0,-0.4826758205890655,0.2061799764633178,0.2764958441257477,0.0763673409819603,0.0,0.0,0.0,9.994085311889648,60.0,-63.555511474609375,-0.0,14.598559379577637,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.6548592448234558,0.050000000745058,0.045328639447689,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.6548592448234558,0.050000000745058,0.0477332398295402,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.6548592448234558,0.050000000745058,0.0352556072175502,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.6548592448234558,0.050000000745058,0.0477332398295402,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.6548592448234558,0.050000000745058,0.2264259308576584,292.0181884765625,291.1499938964844,284.25,283.8886108398437,291.65740966796875,297.19317626953125,292.00555419921875,1.0,0.1147519499063491,1.0,1.0,0.9494583010673524,1.0,-0.4829866886138916,0.2068520486354828,0.2761346399784088,0.0776502937078476,0.0,0.0,0.0,10.781137466430664,48.0,-115.82546997070312,-0.0,15.262751579284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.6548592448234558,0.050000000745058,0.045328639447689,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.6548592448234558,0.050000000745058,0.0477332398295402,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.6548592448234558,0.050000000745058,0.0352556072175502,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.6548592448234558,0.050000000745058,0.0477332398295402,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0212707519531,0.6548592448234558,0.050000000745058,0.2264259308576584,292.0181884765625,291.1499938964844,284.25,283.8886108398437,291.65740966796875,297.19317626953125,292.00555419921875,1.0,0.1147519499063491,1.0,1.0,0.9494583010673524,1.0,-0.4829866886138916,0.2068520486354828,0.2761346399784088,0.0776502937078476,0.0,0.0,0.0,10.781137466430664,48.0,-115.82546997070312,-0.0,15.262751579284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739990234375,0.6467398405075073,0.050000000745058,0.0453514084219932,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739990234375,0.6467398405075073,0.050000000745058,0.0477572157979011,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739990234375,0.6467398405075073,0.050000000745058,0.0352733172476291,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739990234375,0.6467398405075073,0.050000000745058,0.0477572157979011,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739990234375,0.6467398405075073,0.050000000745058,0.226539671421051,291.9716796875,291.1499938964844,284.25,283.8887023925781,291.6388244628906,297.188720703125,291.9593505859375,1.0,0.1165361702442169,1.0,1.0,0.912265121936798,1.0,-0.4832293689250946,0.2075806111097335,0.2756487429141998,0.0790517106652259,0.0,0.0,0.0,11.39744758605957,36.0,-110.94636535644533,-0.0,15.783476829528809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
