time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739990234375,0.6467398405075073,0.050000000745058,0.0453514084219932,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739990234375,0.6467398405075073,0.050000000745058,0.0477572157979011,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739990234375,0.6467398405075073,0.050000000745058,0.0352733172476291,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739990234375,0.6467398405075073,0.050000000745058,0.0477572157979011,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9739990234375,0.6467398405075073,0.050000000745058,0.226539671421051,291.9716796875,291.1499938964844,284.25,283.8887023925781,291.6388244628906,297.188720703125,291.9593505859375,1.0,0.1165361702442169,1.0,1.0,0.912265121936798,1.0,-0.4832293689250946,0.2075806111097335,0.2756487429141998,0.0790517106652259,0.0,0.0,0.0,11.39744758605957,36.0,-110.94636535644533,-0.0,15.783476829528809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.94927978515625,0.6439318060874939,0.050000000745058,0.0453599393367767,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.94927978515625,0.6439318060874939,0.050000000745058,0.0477661974728107,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94927978515625,0.6439318060874939,0.050000000745058,0.0352799519896507,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94927978515625,0.6439318060874939,0.050000000745058,0.0477661974728107,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94927978515625,0.6439318060874939,0.050000000745058,0.2265822887420654,291.94677734375,291.1499938964844,284.25,283.8889465332031,291.6271667480469,297.1867980957031,291.9335327148437,1.0,0.1172005012631416,1.0,1.0,0.893668532371521,1.0,-0.4833202958106994,0.2080301493406295,0.2752901315689087,0.0798610746860504,0.0,0.0,0.0,11.629473686218262,36.0,-106.69258880615234,-0.0,15.979652404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9229431152344,0.6418173313140869,0.050000000745058,0.0453666038811206,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9229431152344,0.6418173313140869,0.050000000745058,0.047773215919733,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9229431152344,0.6418173313140869,0.050000000745058,0.0352851375937461,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9229431152344,0.6418173313140869,0.050000000745058,0.047773215919733,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9229431152344,0.6418173313140869,0.050000000745058,0.2266155779361724,291.9202880859375,291.1499938964844,284.25,283.88934326171875,291.6143493652344,297.1849975585937,291.9064636230469,1.0,0.1177148893475532,1.0,1.0,0.8763858675956726,1.0,-0.4833913445472717,0.2085093110799789,0.2748820185661316,0.0807152539491653,0.0,0.0,0.0,11.811722755432127,25.0,-102.18484497070312,-0.0,16.133790969848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.86773681640625,0.6392961740493774,0.050000000745058,0.0453748293220996,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.86773681640625,0.6392961740493774,0.050000000745058,0.0477818809449672,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86773681640625,0.6392961740493774,0.050000000745058,0.0352915339171886,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86773681640625,0.6392961740493774,0.050000000745058,0.0477818809449672,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.86773681640625,0.6392961740493774,0.050000000745058,0.2266566753387451,291.8649597167969,291.1499938964844,284.25,283.8904113769531,291.5827941894531,297.1817321777344,291.85064697265625,1.0,0.1183459907770156,1.0,1.0,0.8418205380439758,1.0,-0.4834790527820587,0.2097000032663345,0.2737790644168854,0.0826978608965873,0.0,0.0,0.0,12.040098190307615,25.0,-93.6919937133789,-0.0,16.32701301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.86773681640625,0.6392961740493774,0.050000000745058,0.0453748293220996,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.86773681640625,0.6392961740493774,0.050000000745058,0.0477818809449672,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.86773681640625,0.6392961740493774,0.050000000745058,0.0352915339171886,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86773681640625,0.6392961740493774,0.050000000745058,0.0477818809449672,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.86773681640625,0.6392961740493774,0.050000000745058,0.2266566753387451,291.8649597167969,291.1499938964844,284.25,283.8904113769531,291.5827941894531,297.1817321777344,291.85064697265625,1.0,0.1183459907770156,1.0,1.0,0.8418205380439758,1.0,-0.4834790527820587,0.2097000032663345,0.2737790644168854,0.0826978608965873,0.0,0.0,0.0,12.040098190307615,25.0,-93.6919937133789,-0.0,16.32701301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111877441406,0.6370706558227539,0.050000000745058,0.0453823544085025,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111877441406,0.6370706558227539,0.050000000745058,0.0477898046374321,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111877441406,0.6370706558227539,0.050000000745058,0.0352973863482475,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111877441406,0.6370706558227539,0.050000000745058,0.0477898046374321,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111877441406,0.6370706558227539,0.050000000745058,0.226694256067276,291.808349609375,291.1499938964844,284.25,283.89190673828125,291.53973388671875,297.1788024902344,291.7937927246094,1.0,0.1189680397510528,1.0,1.0,0.807255208492279,1.0,-0.483559250831604,0.2113419771194458,0.2722172737121582,0.0851667374372482,0.0,0.0,0.0,12.250077247619627,25.0,-87.9678726196289,-0.0,16.50478744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111877441406,0.6370706558227539,0.050000000745058,0.0453823544085025,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111877441406,0.6370706558227539,0.050000000745058,0.0477898046374321,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111877441406,0.6370706558227539,0.050000000745058,0.0352973863482475,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111877441406,0.6370706558227539,0.050000000745058,0.0477898046374321,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8111877441406,0.6370706558227539,0.050000000745058,0.226694256067276,291.808349609375,291.1499938964844,284.25,283.89190673828125,291.53973388671875,297.1788024902344,291.7937927246094,1.0,0.1189680397510528,1.0,1.0,0.807255208492279,1.0,-0.483559250831604,0.2113419771194458,0.2722172737121582,0.0851667374372482,0.0,0.0,0.0,12.250077247619627,25.0,-87.9678726196289,-0.0,16.50478744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.753662109375,0.6348868608474731,0.050000000745058,0.0453899800777435,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.753662109375,0.6348868608474731,0.050000000745058,0.0477978363633155,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.753662109375,0.6348868608474731,0.050000000745058,0.0353033170104026,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.753662109375,0.6348868608474731,0.050000000745058,0.0477978363633155,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.753662109375,0.6348868608474731,0.050000000745058,0.2267323434352874,291.75079345703125,291.1499938964844,284.25,283.89373779296875,291.4906005859375,297.17608642578125,291.736083984375,1.0,0.1195795908570289,1.0,1.0,0.7780992388725281,1.0,-0.4836405515670776,0.2131785452365875,0.2704620063304901,0.0878604725003242,0.0,0.0,0.0,12.463115692138672,25.0,-84.6266860961914,-0.0,16.68523406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.753662109375,0.6348868608474731,0.050000000745058,0.0453899800777435,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.753662109375,0.6348868608474731,0.050000000745058,0.0477978363633155,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.753662109375,0.6348868608474731,0.050000000745058,0.0353033170104026,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.753662109375,0.6348868608474731,0.050000000745058,0.0477978363633155,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.753662109375,0.6348868608474731,0.050000000745058,0.2267323434352874,291.75079345703125,291.1499938964844,284.25,283.89373779296875,291.4906005859375,297.17608642578125,291.736083984375,1.0,0.1195795908570289,1.0,1.0,0.7780992388725281,1.0,-0.4836405515670776,0.2131785452365875,0.2704620063304901,0.0878604725003242,0.0,0.0,0.0,12.463115692138672,25.0,-84.6266860961914,-0.0,16.68523406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6954345703125,0.6327964663505554,0.050000000745058,0.0453975051641464,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6954345703125,0.6327964663505554,0.050000000745058,0.0478057600557804,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6954345703125,0.6327964663505554,0.050000000745058,0.0353091694414615,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6954345703125,0.6327964663505554,0.050000000745058,0.0478057600557804,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6954345703125,0.6327964663505554,0.050000000745058,0.2267699390649795,291.6925354003906,291.1499938964844,284.25,283.89581298828125,291.427978515625,297.1735534667969,291.67742919921875,1.0,0.1201808452606201,1.0,1.0,0.7489432692527771,1.0,-0.4837207794189453,0.2155765295028686,0.2681442499160766,0.0911401063203811,0.0,0.0,0.0,12.673816680908203,25.0,-84.53553009033203,-0.0,16.86383628845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6954345703125,0.6327964663505554,0.050000000745058,0.0453975051641464,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6954345703125,0.6327964663505554,0.050000000745058,0.0478057600557804,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6954345703125,0.6327964663505554,0.050000000745058,0.0353091694414615,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6954345703125,0.6327964663505554,0.050000000745058,0.0478057600557804,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6954345703125,0.6327964663505554,0.050000000745058,0.2267699390649795,291.6925354003906,291.1499938964844,284.25,283.89581298828125,291.427978515625,297.1735534667969,291.67742919921875,1.0,0.1201808452606201,1.0,1.0,0.7489432692527771,1.0,-0.4837207794189453,0.2155765295028686,0.2681442499160766,0.0911401063203811,0.0,0.0,0.0,12.673816680908203,25.0,-84.53553009033203,-0.0,16.86383628845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6654663085937,0.6317839026451111,0.050000000745058,0.0454012267291545,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6654663085937,0.6317839026451111,0.050000000745058,0.0478096790611743,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6654663085937,0.6317839026451111,0.050000000745058,0.0353120677173137,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6654663085937,0.6317839026451111,0.050000000745058,0.0478096790611743,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6654663085937,0.6317839026451111,0.050000000745058,0.2267885357141494,291.6624755859375,291.1499938964844,284.25,283.8969421386719,291.38983154296875,297.1723022460937,291.6468505859375,1.0,0.1204776540398597,1.0,1.0,0.7343652844429016,1.0,-0.4837604761123657,0.2170414179563522,0.2667190730571747,0.0930531919002533,0.0,0.0,0.0,12.7782564163208,25.0,-86.29219818115234,-0.0,16.95242691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63446044921875,0.6307907104492188,0.050000000745058,0.0454049296677112,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63446044921875,0.6307907104492188,0.050000000745058,0.0478135794401168,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.63446044921875,0.6307907104492188,0.050000000745058,0.0353149473667144,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.63446044921875,0.6307907104492188,0.050000000745058,0.0478135794401168,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.63446044921875,0.6307907104492188,0.050000000745058,0.226807028055191,291.63134765625,291.1499938964844,284.25,283.8981018066406,291.3536071777344,297.1711120605469,291.6151733398437,1.0,0.1207719445228576,1.0,1.0,0.7228568196296692,1.0,-0.483799934387207,0.2183437496423721,0.2654561996459961,0.0948093608021736,0.0,0.0,0.0,12.882136344909668,25.0,-88.30945587158203,-0.0,17.040529251098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.570068359375,0.6288613080978394,0.050000000745058,0.0454122573137283,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.570068359375,0.6288613080978394,0.050000000745058,0.047821294516325,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.570068359375,0.6288613080978394,0.050000000745058,0.0353206433355808,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.570068359375,0.6288613080978394,0.050000000745058,0.047821294516325,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.570068359375,0.6288613080978394,0.050000000745058,0.2268436253070831,291.5668029785156,291.1499938964844,284.25,283.9005126953125,291.2748413085937,297.168701171875,291.5500183105469,1.0,0.1213529929518699,1.0,1.0,0.6998398303985596,1.0,-0.4838780760765075,0.2213508486747741,0.2625272274017334,0.098733864724636,0.0,0.0,0.0,13.088031768798828,25.0,-92.24765014648438,-0.0,17.21525764465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.570068359375,0.6288613080978394,0.050000000745058,0.0454122573137283,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.570068359375,0.6288613080978394,0.050000000745058,0.047821294516325,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.570068359375,0.6288613080978394,0.050000000745058,0.0353206433355808,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.570068359375,0.6288613080978394,0.050000000745058,0.047821294516325,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.570068359375,0.6288613080978394,0.050000000745058,0.2268436253070831,291.5668029785156,291.1499938964844,284.25,283.9005126953125,291.2748413085937,297.168701171875,291.5500183105469,1.0,0.1213529929518699,1.0,1.0,0.6998398303985596,1.0,-0.4838780760765075,0.2213508486747741,0.2625272274017334,0.098733864724636,0.0,0.0,0.0,13.088031768798828,25.0,-92.24765014648438,-0.0,17.21525764465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.50177001953125,0.6270018815994263,0.050000000745058,0.045419480651617,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.50177001953125,0.6270018815994263,0.050000000745058,0.0478289015591144,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50177001953125,0.6270018815994263,0.050000000745058,0.0353262647986412,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.50177001953125,0.6270018815994263,0.050000000745058,0.0478289015591144,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50177001953125,0.6270018815994263,0.050000000745058,0.2268797159194946,291.4982604980469,291.1499938964844,284.25,283.9029846191406,291.1776733398437,297.1661376953125,291.4798889160156,1.0,0.1219241246581077,1.0,1.0,0.67682284116745,1.0,-0.4839551150798797,0.2250610142946243,0.2588940858840942,0.1033685803413391,0.0,0.0,0.0,13.291403770446776,25.0,-100.01158142089844,-0.0,17.388004302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.50177001953125,0.6270018815994263,0.050000000745058,0.045419480651617,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.50177001953125,0.6270018815994263,0.050000000745058,0.0478289015591144,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50177001953125,0.6270018815994263,0.050000000745058,0.0353262647986412,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.50177001953125,0.6270018815994263,0.050000000745058,0.0478289015591144,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50177001953125,0.6270018815994263,0.050000000745058,0.2268797159194946,291.4982604980469,291.1499938964844,284.25,283.9029846191406,291.1776733398437,297.1661376953125,291.4798889160156,1.0,0.1219241246581077,1.0,1.0,0.67682284116745,1.0,-0.4839551150798797,0.2250610142946243,0.2588940858840942,0.1033685803413391,0.0,0.0,0.0,13.291403770446776,25.0,-100.01158142089844,-0.0,17.388004302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.6252012848854065,0.050000000745058,0.0454266220331192,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.6252012848854065,0.050000000745058,0.0478364191949367,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.6252012848854065,0.050000000745058,0.0353318154811859,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.6252012848854065,0.050000000745058,0.0478364191949367,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.6252012848854065,0.050000000745058,0.2269153892993927,291.423583984375,291.1499938964844,284.25,283.90545654296875,291.0911865234375,297.16339111328125,291.4042663574219,1.0,0.12248545140028,1.0,1.0,0.6603772044181824,1.0,-0.4840312302112579,0.2281974554061889,0.2558337748050689,0.1074361801147461,0.0,0.0,0.0,13.492464065551758,25.0,-105.77684020996094,-0.0,17.558759689331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.6252012848854065,0.050000000745058,0.0454266220331192,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.6252012848854065,0.050000000745058,0.0478364191949367,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.6252012848854065,0.050000000745058,0.0353318154811859,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.6252012848854065,0.050000000745058,0.0478364191949367,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4273376464844,0.6252012848854065,0.050000000745058,0.2269153892993927,291.423583984375,291.1499938964844,284.25,283.90545654296875,291.0911865234375,297.16339111328125,291.4042663574219,1.0,0.12248545140028,1.0,1.0,0.6603772044181824,1.0,-0.4840312302112579,0.2281974554061889,0.2558337748050689,0.1074361801147461,0.0,0.0,0.0,13.492464065551758,25.0,-105.77684020996094,-0.0,17.558759689331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.6234557032585144,0.050000000745058,0.0454336665570735,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.6234557032585144,0.050000000745058,0.0478438399732112,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.6234557032585144,0.050000000745058,0.0353372953832149,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.6234557032585144,0.050000000745058,0.0478438399732112,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.6234557032585144,0.050000000745058,0.2269505709409713,291.3465270996094,291.1499938964844,284.25,283.90789794921875,290.99639892578125,297.160400390625,291.326416015625,1.0,0.1230370849370956,1.0,1.0,0.6439315676689148,1.0,-0.4841063320636749,0.2317870259284973,0.2523193061351776,0.1119516491889953,0.0,0.0,0.0,13.69100856781006,25.0,-110.73345947265624,-0.0,17.727500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.6234557032585144,0.050000000745058,0.0454336665570735,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.6234557032585144,0.050000000745058,0.0478438399732112,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.6234557032585144,0.050000000745058,0.0353372953832149,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.6234557032585144,0.050000000745058,0.0478438399732112,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.6234557032585144,0.050000000745058,0.2269505709409713,291.3465270996094,291.1499938964844,284.25,283.90789794921875,290.99639892578125,297.160400390625,291.326416015625,1.0,0.1230370849370956,1.0,1.0,0.6439315676689148,1.0,-0.4841063320636749,0.2317870259284973,0.2523193061351776,0.1119516491889953,0.0,0.0,0.0,13.69100856781006,25.0,-110.73345947265624,-0.0,17.727500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.6226015686988831,0.050000000745058,0.0454371534287929,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.6226015686988831,0.050000000745058,0.0478475093841552,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.6226015686988831,0.050000000745058,0.0353400073945522,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.6226015686988831,0.050000000745058,0.0478475093841552,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.6226015686988831,0.050000000745058,0.2269679903984069,291.306396484375,291.1499938964844,284.25,283.9090576171875,290.943603515625,297.1588439941406,291.2855529785156,1.0,0.1233093068003654,1.0,1.0,0.635708749294281,1.0,-0.4841435253620147,0.2337862998247146,0.2503572106361389,0.1144094839692115,0.0,0.0,0.0,13.78932762145996,25.0,-114.31224060058594,-0.0,17.811113357543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.6217560768127441,0.050000000745058,0.0454406291246414,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.6217560768127441,0.050000000745058,0.0478511676192283,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.6217560768127441,0.050000000745058,0.0353427119553089,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.6217560768127441,0.050000000745058,0.0478511676192283,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.6217560768127441,0.050000000745058,0.2269853502511978,291.264892578125,291.1499938964844,284.25,283.91015625,290.9064025878906,297.1572265625,291.2435913085937,1.0,0.1235791593790054,1.0,1.0,0.6312133073806763,1.0,-0.4841805696487427,0.2349549680948257,0.2492256015539169,0.1160371154546737,0.0,0.0,0.0,13.88718605041504,25.0,-115.79045867919922,-0.0,17.89422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.6200952529907227,0.050000000745058,0.0454475134611129,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.6200952529907227,0.050000000745058,0.0478584207594394,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.6200952529907227,0.050000000745058,0.0353480651974678,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.6200952529907227,0.050000000745058,0.0478584207594394,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.6200952529907227,0.050000000745058,0.2270197421312332,291.1837158203125,291.1499938964844,284.25,283.9122619628906,290.843505859375,297.1539001464844,291.1638488769531,1.0,0.1241117641329765,1.0,1.0,0.6222224235534668,1.0,-0.4842539727687835,0.2373071610927581,0.2469468265771865,0.1192924678325653,0.0,0.0,0.0,14.081049919128418,25.0,-111.18247985839844,-0.0,18.05891990661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.6200952529907227,0.050000000745058,0.0454475134611129,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.6200952529907227,0.050000000745058,0.0478584207594394,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.6200952529907227,0.050000000745058,0.0353480651974678,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.6200952529907227,0.050000000745058,0.0478584207594394,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.6200952529907227,0.050000000745058,0.2270197421312332,291.1837158203125,291.1499938964844,284.25,283.9122619628906,290.843505859375,297.1539001464844,291.1638488769531,1.0,0.1241117641329765,1.0,1.0,0.6222224235534668,1.0,-0.4842539727687835,0.2373071610927581,0.2469468265771865,0.1192924678325653,0.0,0.0,0.0,14.081049919128418,25.0,-111.18247985839844,-0.0,18.05891990661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6184703707695007,0.050000000745058,0.0454543158411979,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6184703707695007,0.050000000745058,0.0478655807673931,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6184703707695007,0.050000000745058,0.0353533551096916,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6184703707695007,0.050000000745058,0.0478655807673931,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6184703707695007,0.050000000745058,0.2270537167787552,291.1065673828125,291.1499938964844,284.25,283.9140625,290.7752990722656,297.1504211425781,291.087158203125,1.0,0.1246350407600402,1.0,1.0,0.6132314801216125,1.0,-0.4843264818191528,0.2398596704006195,0.2444668263196945,0.1227213740348815,0.0,0.0,0.0,14.272409439086914,25.0,-107.57838439941406,-0.0,18.221574783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6184703707695007,0.050000000745058,0.0454543158411979,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6184703707695007,0.050000000745058,0.0478655807673931,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6184703707695007,0.050000000745058,0.0353533551096916,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6184703707695007,0.050000000745058,0.0478655807673931,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.6184703707695007,0.050000000745058,0.2270537167787552,291.1065673828125,291.1499938964844,284.25,283.9140625,290.7752990722656,297.1504211425781,291.087158203125,1.0,0.1246350407600402,1.0,1.0,0.6132314801216125,1.0,-0.4843264818191528,0.2398596704006195,0.2444668263196945,0.1227213740348815,0.0,0.0,0.0,14.272409439086914,25.0,-107.57838439941406,-0.0,18.221574783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.6168691515922546,0.050000000745058,0.0454610623419284,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.6168691515922546,0.050000000745058,0.0478726848959922,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.6168691515922546,0.050000000745058,0.0353586040437221,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.6168691515922546,0.050000000745058,0.0478726848959922,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.6168691515922546,0.050000000745058,0.2270874083042144,291.03302001953125,291.1499938964844,284.25,283.9155578613281,290.75909423828125,297.1469421386719,291.01629638671875,1.0,0.1251490861177444,1.0,1.0,0.6119074821472168,1.0,-0.4843984246253967,0.2401590794324875,0.2442393451929092,0.1238739341497421,0.0,0.0,0.0,14.461703300476074,25.0,-94.27745056152344,-0.0,18.382190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.6168691515922546,0.050000000745058,0.0454610623419284,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.6168691515922546,0.050000000745058,0.0478726848959922,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.6168691515922546,0.050000000745058,0.0353586040437221,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.6168691515922546,0.050000000745058,0.0478726848959922,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.6168691515922546,0.050000000745058,0.2270874083042144,291.03302001953125,291.1499938964844,284.25,283.9155578613281,290.75909423828125,297.1469421386719,291.01629638671875,1.0,0.1251490861177444,1.0,1.0,0.6119074821472168,1.0,-0.4843984246253967,0.2401590794324875,0.2442393451929092,0.1238739341497421,0.0,0.0,0.0,14.461703300476074,25.0,-94.27745056152344,-0.0,18.382190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.6152927279472351,0.050000000745058,0.0454677306115627,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.6152927279472351,0.050000000745058,0.0478797107934951,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.6152927279472351,0.050000000745058,0.0353637896478176,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.6152927279472351,0.050000000745058,0.0478797107934951,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.6152927279472351,0.050000000745058,0.2271207273006439,290.97332763671875,291.1499938964844,284.25,283.9166259765625,290.75201416015625,297.1434936523437,290.9598388671875,1.0,0.1256540119647979,1.0,1.0,0.6105834245681763,1.0,-0.4844695329666137,0.2403962612152099,0.2440732717514038,0.1249227598309516,0.0,0.0,0.0,14.648513793945312,25.0,-76.66471099853516,-0.0,18.54074478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.6152927279472351,0.050000000745058,0.0454677306115627,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.6152927279472351,0.050000000745058,0.0478797107934951,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.6152927279472351,0.050000000745058,0.0353637896478176,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.6152927279472351,0.050000000745058,0.0478797107934951,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.6152927279472351,0.050000000745058,0.2271207273006439,290.97332763671875,291.1499938964844,284.25,283.9166259765625,290.75201416015625,297.1434936523437,290.9598388671875,1.0,0.1256540119647979,1.0,1.0,0.6105834245681763,1.0,-0.4844695329666137,0.2403962612152099,0.2440732717514038,0.1249227598309516,0.0,0.0,0.0,14.648513793945312,25.0,-76.66471099853516,-0.0,18.54074478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9501953125,0.6145123243331909,0.050000000745058,0.0454710386693477,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9501953125,0.6145123243331909,0.050000000745058,0.0478831902146339,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9501953125,0.6145123243331909,0.050000000745058,0.0353663638234138,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9501953125,0.6145123243331909,0.050000000745058,0.0478831902146339,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9501953125,0.6145123243331909,0.050000000745058,0.2271372526884079,290.9476928710937,291.1499938964844,284.25,283.9170227050781,290.7483215332031,297.141845703125,290.9354248046875,1.0,0.1259030848741531,1.0,1.0,0.609921395778656,1.0,-0.4845047891139984,0.240521490573883,0.2439833134412765,0.1254357248544693,0.0,0.0,0.0,14.740981101989746,25.0,-69.02618408203125,-0.0,18.61924934387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266967773437,0.6137337684631348,0.050000000745058,0.0454743355512619,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266967773437,0.6137337684631348,0.050000000745058,0.0478866659104824,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266967773437,0.6137337684631348,0.050000000745058,0.0353689268231391,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266967773437,0.6137337684631348,0.050000000745058,0.0478866659104824,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266967773437,0.6137337684631348,0.050000000745058,0.2271537333726883,290.9244689941406,291.1499938964844,284.25,283.9172668457031,290.7633361816406,297.1402282714844,290.91363525390625,1.0,0.1261499375104904,1.0,1.0,0.6123220920562744,1.0,-0.4845399558544159,0.2397156506776809,0.2448243200778961,0.1250086724758148,0.0,0.0,0.0,14.832999229431152,25.0,-59.39861297607422,-0.0,18.69724464416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.6121876239776611,0.050000000745058,0.0454808808863163,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.6121876239776611,0.050000000745058,0.0478935576975345,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.6121876239776611,0.050000000745058,0.0353740192949771,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.6121876239776611,0.050000000745058,0.0478935576975345,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.6121876239776611,0.050000000745058,0.2271864265203476,290.890869140625,291.1499938964844,284.25,283.9173583984375,290.8078308105469,297.13720703125,290.88507080078125,1.0,0.1266369670629501,1.0,1.0,0.6171233654022217,1.0,-0.4846097528934479,0.2380263805389404,0.2465833574533462,0.124033510684967,0.0,0.0,0.0,15.015162467956545,25.0,-34.512699127197266,-0.0,18.85167694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.6121876239776611,0.050000000745058,0.0454808808863163,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.6121876239776611,0.050000000745058,0.0478935576975345,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.6121876239776611,0.050000000745058,0.0353740192949771,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.6121876239776611,0.050000000745058,0.0478935576975345,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922119140625,0.6121876239776611,0.050000000745058,0.2271864265203476,290.890869140625,291.1499938964844,284.25,283.9173583984375,290.8078308105469,297.13720703125,290.88507080078125,1.0,0.1266369670629501,1.0,1.0,0.6171233654022217,1.0,-0.4846097528934479,0.2380263805389404,0.2465833574533462,0.124033510684967,0.0,0.0,0.0,15.015162467956545,25.0,-34.512699127197266,-0.0,18.85167694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.6106537580490112,0.050000000745058,0.045487355440855,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.6106537580490112,0.050000000745058,0.047900378704071,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.6106537580490112,0.050000000745058,0.0353790558874607,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.6106537580490112,0.050000000745058,0.047900378704071,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.6106537580490112,0.050000000745058,0.2272187620401382,290.87420654296875,291.1499938964844,284.25,283.9168395996094,290.8506164550781,297.1345520019531,290.871826171875,1.0,0.1271152198314666,1.0,1.0,0.6219246983528137,1.0,-0.4846787750720978,0.23640738427639,0.2482714056968689,0.123064249753952,0.0,0.0,0.0,15.19481086730957,25.0,-13.66091537475586,-0.0,19.00404167175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
