time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.6106537580490112,0.050000000745058,0.045487355440855,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.6106537580490112,0.050000000745058,0.047900378704071,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.6106537580490112,0.050000000745058,0.0353790558874607,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.6106537580490112,0.050000000745058,0.047900378704071,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87481689453125,0.6106537580490112,0.050000000745058,0.2272187620401382,290.87420654296875,291.1499938964844,284.25,283.9168395996094,290.8506164550781,297.1345520019531,290.871826171875,1.0,0.1271152198314666,1.0,1.0,0.6219246983528137,1.0,-0.4846787750720978,0.23640738427639,0.2482714056968689,0.123064249753952,0.0,0.0,0.0,15.19481086730957,25.0,-13.66091537475586,-0.0,19.00404167175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703918457031,0.6091427803039551,0.050000000745058,0.0454937741160392,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703918457031,0.6091427803039551,0.050000000745058,0.0479071363806724,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703918457031,0.6091427803039551,0.050000000745058,0.0353840477764606,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703918457031,0.6091427803039551,0.050000000745058,0.0479071363806724,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703918457031,0.6091427803039551,0.050000000745058,0.2272508293390274,290.8704528808594,291.1499938964844,284.25,283.9156494140625,290.91033935546875,297.1322937011719,290.8716125488281,1.0,0.1275848597288131,1.0,1.0,0.6295838356018066,1.0,-0.4847472012042999,0.2340667247772216,0.2506804764270782,0.1213059276342392,0.0,0.0,0.0,15.372105598449709,25.0,6.404885292053223,-0.0,19.15435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703918457031,0.6091427803039551,0.050000000745058,0.0454937741160392,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703918457031,0.6091427803039551,0.050000000745058,0.0479071363806724,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703918457031,0.6091427803039551,0.050000000745058,0.0353840477764606,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703918457031,0.6091427803039551,0.050000000745058,0.0479071363806724,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703918457031,0.6091427803039551,0.050000000745058,0.2272508293390274,290.8704528808594,291.1499938964844,284.25,283.9156494140625,290.91033935546875,297.1322937011719,290.8716125488281,1.0,0.1275848597288131,1.0,1.0,0.6295838356018066,1.0,-0.4847472012042999,0.2340667247772216,0.2506804764270782,0.1213059276342392,0.0,0.0,0.0,15.372105598449709,25.0,6.404885292053223,-0.0,19.15435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.6076615452766418,0.050000000745058,0.0455001257359981,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.6076615452766418,0.050000000745058,0.0479138232767581,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.6076615452766418,0.050000000745058,0.0353889875113964,296.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.6076615452766418,0.050000000745058,0.0479138232767581,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.6076615452766418,0.050000000745058,0.2272825539112091,290.8807373046875,291.1499938964844,284.25,283.91375732421875,290.9696350097656,297.1304626464844,290.88494873046875,1.0,0.128045916557312,1.0,1.0,0.6372429132461548,1.0,-0.4848148822784424,0.2318478971719741,0.2529670000076294,0.1195920705795288,0.0,0.0,0.0,15.546859741210938,25.0,23.75572967529297,-0.0,19.30259323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.6076615452766418,0.050000000745058,0.0455001257359981,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.6076615452766418,0.050000000745058,0.0479138232767581,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.6076615452766418,0.050000000745058,0.0353889875113964,296.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.6076615452766418,0.050000000745058,0.0479138232767581,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.6076615452766418,0.050000000745058,0.2272825539112091,290.8807373046875,291.1499938964844,284.25,283.91375732421875,290.9696350097656,297.1304626464844,290.88494873046875,1.0,0.128045916557312,1.0,1.0,0.6372429132461548,1.0,-0.4848148822784424,0.2318478971719741,0.2529670000076294,0.1195920705795288,0.0,0.0,0.0,15.546859741210938,25.0,23.75572967529297,-0.0,19.30259323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890380859375,0.606931746006012,0.050000000745058,0.0455032773315906,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890380859375,0.606931746006012,0.050000000745058,0.0479171425104141,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890380859375,0.606931746006012,0.050000000745058,0.0353914387524127,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890380859375,0.606931746006012,0.050000000745058,0.0479171425104141,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890380859375,0.606931746006012,0.050000000745058,0.2272982895374298,290.8899841308594,291.1499938964844,284.25,283.9125061035156,290.9978942871094,297.12969970703125,290.8953552246094,1.0,0.1282732635736465,1.0,1.0,0.6410724520683289,1.0,-0.4848484694957733,0.2307932823896408,0.2540552020072937,0.118759199976921,0.0,0.0,0.0,15.633286476135254,25.0,30.642942428588867,-0.0,19.375932693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.6062090396881104,0.050000000745058,0.0455064140260219,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.6062090396881104,0.050000000745058,0.0479204431176185,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.6062090396881104,0.050000000745058,0.0353938750922679,296.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.6062090396881104,0.050000000745058,0.0479204431176185,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.900146484375,0.6062090396881104,0.050000000745058,0.2273139506578445,290.9013061523437,291.1499938964844,284.25,283.9110412597656,291.0238952636719,297.1290588378906,290.9076538085937,1.0,0.1284985691308975,1.0,1.0,0.6446121335029602,1.0,-0.4848819077014923,0.2298427820205688,0.2550391256809234,0.1180087700486183,0.0,0.0,0.0,15.719087600708008,25.0,36.28286361694336,-0.0,19.448774337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273376464844,0.6047841310501099,0.050000000745058,0.0455126389861106,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273376464844,0.6047841310501099,0.050000000745058,0.0479269996285438,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273376464844,0.6047841310501099,0.050000000745058,0.0353987179696559,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273376464844,0.6047841310501099,0.050000000745058,0.0479269996285438,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273376464844,0.6047841310501099,0.050000000745058,0.2273450493812561,290.9288024902344,291.1499938964844,284.25,283.9075012207031,291.07232666015625,297.1280822753906,290.9364929199219,1.0,0.1289429664611816,1.0,1.0,0.6516914367675781,1.0,-0.4849482476711273,0.2280443161725998,0.2569039463996887,0.1165442392230033,0.0,0.0,0.0,15.888798713684082,25.0,44.24261093139648,-0.0,19.592905044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273376464844,0.6047841310501099,0.050000000745058,0.0455126389861106,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273376464844,0.6047841310501099,0.050000000745058,0.0479269996285438,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273376464844,0.6047841310501099,0.050000000745058,0.0353987179696559,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273376464844,0.6047841310501099,0.050000000745058,0.0479269996285438,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273376464844,0.6047841310501099,0.050000000745058,0.2273450493812561,290.9288024902344,291.1499938964844,284.25,283.9075012207031,291.07232666015625,297.1280822753906,290.9364929199219,1.0,0.1289429664611816,1.0,1.0,0.6516914367675781,1.0,-0.4849482476711273,0.2280443161725998,0.2569039463996887,0.1165442392230033,0.0,0.0,0.0,15.888798713684082,25.0,44.24261093139648,-0.0,19.592905044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.603385865688324,0.050000000745058,0.0455188043415546,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.603385865688324,0.050000000745058,0.047933492809534,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.603385865688324,0.050000000745058,0.0354035124182701,296.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.603385865688324,0.050000000745058,0.047933492809534,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.603385865688324,0.050000000745058,0.2273758500814438,290.9608764648437,291.1499938964844,284.25,283.9029846191406,291.1177062988281,297.12744140625,290.96954345703125,1.0,0.1293791979551315,1.0,1.0,0.6587707996368408,1.0,-0.4850139617919922,0.2263673096895218,0.2586466372013092,0.1151094958186149,0.0,0.0,0.0,16.056011199951172,25.0,49.33127975463867,-0.0,19.73498916625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.603385865688324,0.050000000745058,0.0455188043415546,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.603385865688324,0.050000000745058,0.047933492809534,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.603385865688324,0.050000000745058,0.0354035124182701,296.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.603385865688324,0.050000000745058,0.047933492809534,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.959228515625,0.603385865688324,0.050000000745058,0.2273758500814438,290.9608764648437,291.1499938964844,284.25,283.9029846191406,291.1177062988281,297.12744140625,290.96954345703125,1.0,0.1293791979551315,1.0,1.0,0.6587707996368408,1.0,-0.4850139617919922,0.2263673096895218,0.2586466372013092,0.1151094958186149,0.0,0.0,0.0,16.056011199951172,25.0,49.33127975463867,-0.0,19.73498916625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937438964844,0.6020089387893677,0.050000000745058,0.0455249324440956,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937438964844,0.6020089387893677,0.050000000745058,0.047939945012331,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937438964844,0.6020089387893677,0.050000000745058,0.0354082807898521,296.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937438964844,0.6020089387893677,0.050000000745058,0.047939945012331,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937438964844,0.6020089387893677,0.050000000745058,0.2274064570665359,290.9954528808594,291.1499938964844,284.25,283.8976135253906,291.146484375,297.12713623046875,291.0040588378906,1.0,0.1298074424266815,1.0,1.0,0.6631530523300171,1.0,-0.4850792586803436,0.2253876626491546,0.2596915960311889,0.1142061203718185,0.0,0.0,0.0,16.220643997192383,25.0,49.45475387573242,-0.0,19.875062942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937438964844,0.6020089387893677,0.050000000745058,0.0455249324440956,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937438964844,0.6020089387893677,0.050000000745058,0.047939945012331,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937438964844,0.6020089387893677,0.050000000745058,0.0354082807898521,296.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937438964844,0.6020089387893677,0.050000000745058,0.047939945012331,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9937438964844,0.6020089387893677,0.050000000745058,0.2274064570665359,290.9954528808594,291.1499938964844,284.25,283.8976135253906,291.146484375,297.12713623046875,291.0040588378906,1.0,0.1298074424266815,1.0,1.0,0.6631530523300171,1.0,-0.4850792586803436,0.2253876626491546,0.2596915960311889,0.1142061203718185,0.0,0.0,0.0,16.220643997192383,25.0,49.45475387573242,-0.0,19.875062942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.6006474494934082,0.050000000745058,0.0455310456454753,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.6006474494934082,0.050000000745058,0.047946386039257,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.6006474494934082,0.050000000745058,0.0354130379855632,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.6006474494934082,0.050000000745058,0.047946386039257,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.6006474494934082,0.050000000745058,0.2274370044469833,291.0285339355469,291.1499938964844,284.25,283.8915100097656,291.1705322265625,297.12713623046875,291.0367126464844,1.0,0.1302277594804763,1.0,1.0,0.6675353050231934,1.0,-0.4851444065570831,0.2245239466428756,0.2606204748153686,0.1132030561566352,0.0,0.0,0.0,16.38277816772461,25.0,46.81827926635742,-0.0,20.01312065124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.6006474494934082,0.050000000745058,0.0455310456454753,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.6006474494934082,0.050000000745058,0.047946386039257,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.6006474494934082,0.050000000745058,0.0354130379855632,296.77264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.6006474494934082,0.050000000745058,0.047946386039257,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.6006474494934082,0.050000000745058,0.2274370044469833,291.0285339355469,291.1499938964844,284.25,283.8915100097656,291.1705322265625,297.12713623046875,291.0367126464844,1.0,0.1302277594804763,1.0,1.0,0.6675353050231934,1.0,-0.4851444065570831,0.2245239466428756,0.2606204748153686,0.1132030561566352,0.0,0.0,0.0,16.38277816772461,25.0,46.81827926635742,-0.0,20.01312065124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.5999729037284851,0.050000000745058,0.0455340966582298,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.5999729037284851,0.050000000745058,0.0479495972394943,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.5999729037284851,0.050000000745058,0.0354154072701931,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.5999729037284851,0.050000000745058,0.0479495972394943,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.5999729037284851,0.050000000745058,0.2274522483348846,291.04449462890625,291.1499938964844,284.25,283.88818359375,291.1816711425781,297.1272277832031,291.0524597167969,1.0,0.1304349899291992,1.0,1.0,0.6697263717651367,1.0,-0.4851769208908081,0.2241260409355163,0.2610508799552917,0.1126618608832359,0.0,0.0,0.0,16.462915420532227,25.0,45.30630111694336,-0.0,20.08139610290528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5993034243583679,0.050000000745058,0.0455371402204036,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5993034243583679,0.050000000745058,0.047952800989151,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5993034243583679,0.050000000745058,0.0354177765548229,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5993034243583679,0.050000000745058,0.047952800989151,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.5993034243583679,0.050000000745058,0.2274674326181411,291.0599670410156,291.1499938964844,284.25,283.8847045898437,291.1863098144531,297.1273498535156,291.0675964355469,1.0,0.130640298128128,1.0,1.0,0.6703330278396606,1.0,-0.4852093160152435,0.2240500450134277,0.2611592710018158,0.1123952865600586,0.0,0.0,0.0,16.542390823364258,25.0,42.85685348510742,-0.0,20.14917755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.5979779958724976,0.050000000745058,0.0455432049930095,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.5979779958724976,0.050000000745058,0.0479591861367225,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.5979779958724976,0.050000000745058,0.0354224927723407,296.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.5979779958724976,0.050000000745058,0.0479591861367225,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.5979779958724976,0.050000000745058,0.2274977266788482,291.08740234375,291.1499938964844,284.25,283.8772888183594,291.1893310546875,297.1278381347656,291.0935363769531,1.0,0.1310451775789261,1.0,1.0,0.671546220779419,1.0,-0.48527392745018,0.223979964852333,0.2612939476966858,0.1118125692009925,0.0,0.0,0.0,16.699499130249023,25.0,35.37286376953125,-0.0,20.283241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.5979779958724976,0.050000000745058,0.0455432049930095,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.5979779958724976,0.050000000745058,0.0479591861367225,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.5979779958724976,0.050000000745058,0.0354224927723407,296.77423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.5979779958724976,0.050000000745058,0.0479591861367225,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.5979779958724976,0.050000000745058,0.2274977266788482,291.08740234375,291.1499938964844,284.25,283.8772888183594,291.1893310546875,297.1278381347656,291.0935363769531,1.0,0.1310451775789261,1.0,1.0,0.671546220779419,1.0,-0.48527392745018,0.223979964852333,0.2612939476966858,0.1118125692009925,0.0,0.0,0.0,16.699499130249023,25.0,35.37286376953125,-0.0,20.283241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5966706871986389,0.050000000745058,0.045549239963293,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5966706871986389,0.050000000745058,0.047965545207262,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5966706871986389,0.050000000745058,0.0354271866381168,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5966706871986389,0.050000000745058,0.047965545207262,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5966706871986389,0.050000000745058,0.2275278866291046,291.1095886230469,291.1499938964844,284.25,283.8692932128906,291.1911315917969,297.1285095214844,291.1146240234375,1.0,0.1314424872398376,1.0,1.0,0.672759473323822,1.0,-0.4853382110595703,0.2239612340927124,0.2613769769668579,0.111114278435707,0.0,0.0,0.0,16.854171752929688,25.0,28.43648147583008,-0.0,20.41531753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5966706871986389,0.050000000745058,0.045549239963293,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5966706871986389,0.050000000745058,0.047965545207262,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5966706871986389,0.050000000745058,0.0354271866381168,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5966706871986389,0.050000000745058,0.047965545207262,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5966706871986389,0.050000000745058,0.2275278866291046,291.1095886230469,291.1499938964844,284.25,283.8692932128906,291.1911315917969,297.1285095214844,291.1146240234375,1.0,0.1314424872398376,1.0,1.0,0.672759473323822,1.0,-0.4853382110595703,0.2239612340927124,0.2613769769668579,0.111114278435707,0.0,0.0,0.0,16.854171752929688,25.0,28.43648147583008,-0.0,20.41531753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5953828692436218,0.050000000745058,0.0455552414059639,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5953828692436218,0.050000000745058,0.0479718632996082,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5953828692436218,0.050000000745058,0.0354318544268608,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5953828692436218,0.050000000745058,0.0479718632996082,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5953828692436218,0.050000000745058,0.2275578677654266,291.1272277832031,291.1499938964844,284.25,283.8607788085937,291.1805725097656,297.12939453125,291.1307678222656,1.0,0.131832405924797,1.0,1.0,0.6715047955513,1.0,-0.4854021370410919,0.2244677692651748,0.2609343528747558,0.1107798367738723,0.0,0.0,0.0,17.006362915039062,25.0,20.15838432312012,-0.0,20.5454330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5953828692436218,0.050000000745058,0.0455552414059639,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5953828692436218,0.050000000745058,0.0479718632996082,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5953828692436218,0.050000000745058,0.0354318544268608,296.7818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5953828692436218,0.050000000745058,0.0479718632996082,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.5953828692436218,0.050000000745058,0.2275578677654266,291.1272277832031,291.1499938964844,284.25,283.8607788085937,291.1805725097656,297.12939453125,291.1307678222656,1.0,0.131832405924797,1.0,1.0,0.6715047955513,1.0,-0.4854021370410919,0.2244677692651748,0.2609343528747558,0.1107798367738723,0.0,0.0,0.0,17.006362915039062,25.0,20.15838432312012,-0.0,20.5454330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5941137075424194,0.050000000745058,0.045561209321022,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5941137075424194,0.050000000745058,0.0479781478643417,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5941137075424194,0.050000000745058,0.0354364961385726,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5941137075424194,0.050000000745058,0.0479781478643417,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5941137075424194,0.050000000745058,0.2275876849889755,291.1384582519531,291.1499938964844,284.25,283.8517761230469,291.1669616699219,297.1304016113281,291.1405029296875,1.0,0.1322149634361267,1.0,1.0,0.6702501773834229,1.0,-0.4854656755924225,0.2250365912914276,0.2604290843009949,0.1103554740548133,0.0,0.0,0.0,17.1561336517334,25.0,11.75709342956543,-0.0,20.67357063293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5941137075424194,0.050000000745058,0.045561209321022,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5941137075424194,0.050000000745058,0.0479781478643417,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5941137075424194,0.050000000745058,0.0354364961385726,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5941137075424194,0.050000000745058,0.0479781478643417,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5941137075424194,0.050000000745058,0.2275876849889755,291.1384582519531,291.1499938964844,284.25,283.8517761230469,291.1669616699219,297.1304016113281,291.1405029296875,1.0,0.1322149634361267,1.0,1.0,0.6702501773834229,1.0,-0.4854656755924225,0.2250365912914276,0.2604290843009949,0.1103554740548133,0.0,0.0,0.0,17.1561336517334,25.0,11.75709342956543,-0.0,20.67357063293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5934863686561584,0.050000000745058,0.0455641821026802,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5934863686561584,0.050000000745058,0.0479812771081924,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5934863686561584,0.050000000745058,0.0354388058185577,296.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5934863686561584,0.050000000745058,0.0479812771081924,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5934863686561584,0.050000000745058,0.2276025116443634,291.1419677734375,291.1499938964844,284.25,283.8471374511719,291.15972900390625,297.1309509277344,291.1434326171875,1.0,0.13240347802639,1.0,1.0,0.6696228384971619,1.0,-0.4854972958564758,0.2253376096487045,0.2601597011089325,0.1101054176688194,0.0,0.0,0.0,17.230106353759766,25.0,8.057302474975586,-0.0,20.736888885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5928637385368347,0.050000000745058,0.0455671437084674,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5928637385368347,0.050000000745058,0.0479843951761722,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5928637385368347,0.050000000745058,0.0354411117732524,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5928637385368347,0.050000000745058,0.0479843951761722,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5928637385368347,0.050000000745058,0.2276173084974289,291.1443786621094,291.1499938964844,284.25,283.8423767089844,291.1498413085937,297.13153076171875,291.1451721191406,1.0,0.1325902938842773,1.0,1.0,0.6683650612831116,1.0,-0.485528826713562,0.2257705628871917,0.2597582638263702,0.1099521666765213,0.0,0.0,0.0,17.30350112915039,25.0,4.30491828918457,-0.0,20.79975128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5916332006454468,0.050000000745058,0.0455730333924293,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5916332006454468,0.050000000745058,0.0479906015098094,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5916332006454468,0.050000000745058,0.0354456938803195,296.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5916332006454468,0.050000000745058,0.0479906015098094,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5916332006454468,0.050000000745058,0.2276467531919479,291.14501953125,291.1499938964844,284.25,283.8326110839844,291.1270446777344,297.1327514648437,291.1443786621094,1.0,0.132958635687828,1.0,1.0,0.6658494472503662,1.0,-0.4855915606021881,0.2266881614923477,0.2589034140110016,0.1095998957753181,0.0,0.0,0.0,17.44852066040039,25.0,-3.4311139583587646,-0.0,20.92402648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5916332006454468,0.050000000745058,0.0455730333924293,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5916332006454468,0.050000000745058,0.0479906015098094,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5916332006454468,0.050000000745058,0.0354456938803195,296.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5916332006454468,0.050000000745058,0.0479906015098094,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5916332006454468,0.050000000745058,0.2276467531919479,291.14501953125,291.1499938964844,284.25,283.8326110839844,291.1270446777344,297.1327514648437,291.1443786621094,1.0,0.132958635687828,1.0,1.0,0.6658494472503662,1.0,-0.4855915606021881,0.2266881614923477,0.2589034140110016,0.1095998957753181,0.0,0.0,0.0,17.44852066040039,25.0,-3.4311139583587646,-0.0,20.92402648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5904229283332825,0.050000000745058,0.0455788820981979,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5904229283332825,0.050000000745058,0.0479967594146728,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5904229283332825,0.050000000745058,0.035450242459774,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5904229283332825,0.050000000745058,0.0479967594146728,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5904229283332825,0.050000000745058,0.2276759594678878,291.1404113769531,291.1499938964844,284.25,283.8225402832031,291.1031799316406,297.13409423828125,291.1386108398437,1.0,0.1333199292421341,1.0,1.0,0.6633338332176208,1.0,-0.485653817653656,0.2276490181684494,0.2580047845840454,0.1091742441058158,0.0,0.0,0.0,17.591176986694336,25.0,-10.053802490234377,-0.0,21.04635238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5904229283332825,0.050000000745058,0.0455788820981979,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5904229283332825,0.050000000745058,0.0479967594146728,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5904229283332825,0.050000000745058,0.035450242459774,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5904229283332825,0.050000000745058,0.0479967594146728,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5904229283332825,0.050000000745058,0.2276759594678878,291.1404113769531,291.1499938964844,284.25,283.8225402832031,291.1031799316406,297.13409423828125,291.1386108398437,1.0,0.1333199292421341,1.0,1.0,0.6633338332176208,1.0,-0.485653817653656,0.2276490181684494,0.2580047845840454,0.1091742441058158,0.0,0.0,0.0,17.591176986694336,25.0,-10.053802490234377,-0.0,21.04635238647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5892334580421448,0.050000000745058,0.0455846823751926,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5892334580421448,0.050000000745058,0.048002865165472,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5892334580421448,0.050000000745058,0.0354547537863254,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5892334580421448,0.050000000745058,0.048002865165472,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5892334580421448,0.050000000745058,0.2277049273252487,291.1316223144531,291.1499938964844,284.25,283.8122253417969,291.0781555175781,297.1354675292969,291.1288757324219,1.0,0.1336744427680969,1.0,1.0,0.660791277885437,1.0,-0.4857155382633209,0.2286531329154968,0.2570624053478241,0.1086943820118904,0.0,0.0,0.0,17.73155403137207,25.0,-15.619325637817385,-0.0,21.16679573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5892334580421448,0.050000000745058,0.0455846823751926,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5892334580421448,0.050000000745058,0.048002865165472,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5892334580421448,0.050000000745058,0.0354547537863254,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5892334580421448,0.050000000745058,0.048002865165472,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5892334580421448,0.050000000745058,0.2277049273252487,291.1316223144531,291.1499938964844,284.25,283.8122253417969,291.0781555175781,297.1354675292969,291.1288757324219,1.0,0.1336744427680969,1.0,1.0,0.660791277885437,1.0,-0.4857155382633209,0.2286531329154968,0.2570624053478241,0.1086943820118904,0.0,0.0,0.0,17.73155403137207,25.0,-15.619325637817385,-0.0,21.16679573059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5880662202835083,0.050000000745058,0.0455904230475425,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5880662202835083,0.050000000745058,0.0480089113116264,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5880662202835083,0.050000000745058,0.035459216684103,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5880662202835083,0.050000000745058,0.0480089113116264,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5880662202835083,0.050000000745058,0.2277335971593856,291.1192321777344,291.1499938964844,284.25,283.8016967773437,291.05230712890625,297.13690185546875,291.1156311035156,1.0,0.1340222209692001,1.0,1.0,0.658248782157898,1.0,-0.4857766330242157,0.229688674211502,0.2560879588127136,0.1081709489226341,0.0,0.0,0.0,17.86964225769043,25.0,-20.25495719909668,-0.0,21.285341262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5880662202835083,0.050000000745058,0.0455904230475425,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5880662202835083,0.050000000745058,0.0480089113116264,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5880662202835083,0.050000000745058,0.035459216684103,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5880662202835083,0.050000000745058,0.0480089113116264,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5880662202835083,0.050000000745058,0.2277335971593856,291.1192321777344,291.1499938964844,284.25,283.8016967773437,291.05230712890625,297.13690185546875,291.1156311035156,1.0,0.1340222209692001,1.0,1.0,0.658248782157898,1.0,-0.4857766330242157,0.229688674211502,0.2560879588127136,0.1081709489226341,0.0,0.0,0.0,17.86964225769043,25.0,-20.25495719909668,-0.0,21.285341262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5874913930892944,0.050000000745058,0.0455932691693306,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5874913930892944,0.050000000745058,0.0480119064450264,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5874913930892944,0.050000000745058,0.0354614295065403,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5874913930892944,0.050000000745058,0.0480119064450264,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5874913930892944,0.050000000745058,0.2277478128671646,291.1118469238281,291.1499938964844,284.25,283.79638671875,291.03912353515625,297.1376342773437,291.1078796386719,1.0,0.1341935992240905,1.0,1.0,0.6569774746894836,1.0,-0.4858069121837616,0.2302159070968628,0.2555910050868988,0.1078983321785926,0.0,0.0,0.0,17.937833786010742,25.0,-22.258337020874023,-0.0,21.343902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
