time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.586922287940979,0.050000000745058,0.0455960966646671,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.586922287940979,0.050000000745058,0.0480148866772651,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.586922287940979,0.050000000745058,0.0354636311531066,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.586922287940979,0.050000000745058,0.0480148866772651,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.586922287940979,0.050000000745058,0.2277619540691375,291.10382080078125,291.1499938964844,284.25,283.791015625,291.0277404785156,297.13836669921875,291.0995483398437,1.0,0.134363368153572,1.0,1.0,0.6561682820320129,1.0,-0.4858370423316955,0.2306501120328903,0.255186915397644,0.1075239405035972,0.0,0.0,0.0,18.0054931640625,25.0,-23.79378890991211,-0.0,21.40200424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.5858029723167419,0.050000000745058,0.045601699501276,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.5858029723167419,0.050000000745058,0.0480207838118076,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.5858029723167419,0.050000000745058,0.0354679897427558,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.5858029723167419,0.050000000745058,0.0480207838118076,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.5858029723167419,0.050000000745058,0.2277899235486984,291.0865783691406,291.1499938964844,284.25,283.7802734375,291.0065002441406,297.139892578125,291.08209228515625,1.0,0.1346980035305023,1.0,1.0,0.6545498967170715,1.0,-0.4858966469764709,0.23151196539402,0.2543846666812897,0.1067541241645813,0.0,0.0,0.0,18.13913345336914,25.0,-25.470508575439453,-0.0,21.51679992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.5858029723167419,0.050000000745058,0.045601699501276,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.5858029723167419,0.050000000745058,0.0480207838118076,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.5858029723167419,0.050000000745058,0.0354679897427558,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.5858029723167419,0.050000000745058,0.0480207838118076,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.5858029723167419,0.050000000745058,0.2277899235486984,291.0865783691406,291.1499938964844,284.25,283.7802734375,291.0065002441406,297.139892578125,291.08209228515625,1.0,0.1346980035305023,1.0,1.0,0.6545498967170715,1.0,-0.4858966469764709,0.23151196539402,0.2543846666812897,0.1067541241645813,0.0,0.0,0.0,18.13913345336914,25.0,-25.470508575439453,-0.0,21.51679992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.5847097635269165,0.050000000745058,0.045607216656208,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.5847097635269165,0.050000000745058,0.0480265952646732,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.5847097635269165,0.050000000745058,0.0354722812771797,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.5847097635269165,0.050000000745058,0.0480265952646732,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.5847097635269165,0.050000000745058,0.227817490696907,291.06842041015625,291.1499938964844,284.25,283.7694702148437,290.985107421875,297.14141845703125,291.0636901855469,1.0,0.1350262463092804,1.0,1.0,0.6529315114021301,1.0,-0.4859553575515747,0.232376217842102,0.2535791397094726,0.1059891283512115,0.0,0.0,0.0,18.270570755004883,25.0,-26.617719650268555,-0.0,21.629737854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.5847097635269165,0.050000000745058,0.045607216656208,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.5847097635269165,0.050000000745058,0.0480265952646732,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.5847097635269165,0.050000000745058,0.0354722812771797,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.5847097635269165,0.050000000745058,0.0480265952646732,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.5847097635269165,0.050000000745058,0.227817490696907,291.06842041015625,291.1499938964844,284.25,283.7694702148437,290.985107421875,297.14141845703125,291.0636901855469,1.0,0.1350262463092804,1.0,1.0,0.6529315114021301,1.0,-0.4859553575515747,0.232376217842102,0.2535791397094726,0.1059891283512115,0.0,0.0,0.0,18.270570755004883,25.0,-26.617719650268555,-0.0,21.629737854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.5836429595947266,0.050000000745058,0.0456126444041729,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.5836429595947266,0.050000000745058,0.0480323135852813,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.5836429595947266,0.050000000745058,0.0354765020310878,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.5836429595947266,0.050000000745058,0.0480323135852813,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.5836429595947266,0.050000000745058,0.2278446108102798,291.0497741699219,291.1499938964844,284.25,283.7586669921875,290.97137451171875,297.1430053710937,291.045166015625,1.0,0.1353481858968734,1.0,1.0,0.652744472026825,1.0,-0.4860131442546844,0.2329131513833999,0.2530999779701233,0.1049256026744842,0.0,0.0,0.0,18.3998966217041,25.0,-25.899677276611328,-0.0,21.7408390045166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.5836429595947266,0.050000000745058,0.0456126444041729,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.5836429595947266,0.050000000745058,0.0480323135852813,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.5836429595947266,0.050000000745058,0.0354765020310878,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.5836429595947266,0.050000000745058,0.0480323135852813,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.5836429595947266,0.050000000745058,0.2278446108102798,291.0497741699219,291.1499938964844,284.25,283.7586669921875,290.97137451171875,297.1430053710937,291.045166015625,1.0,0.1353481858968734,1.0,1.0,0.652744472026825,1.0,-0.4860131442546844,0.2329131513833999,0.2530999779701233,0.1049256026744842,0.0,0.0,0.0,18.3998966217041,25.0,-25.899677276611328,-0.0,21.7408390045166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5826044678688049,0.050000000745058,0.0456179752945899,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5826044678688049,0.050000000745058,0.0480379238724708,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5826044678688049,0.050000000745058,0.03548064827919,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5826044678688049,0.050000000745058,0.0480379238724708,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5826044678688049,0.050000000745058,0.227871224284172,291.03228759765625,291.1499938964844,284.25,283.7479553222656,290.9592590332031,297.1444396972656,291.02801513671875,1.0,0.1356639117002487,1.0,1.0,0.6525574326515198,1.0,-0.4860698580741882,0.2334244698286056,0.2526453733444214,0.1038864850997924,0.0,0.0,0.0,18.527063369750977,25.0,-24.170310974121094,-0.0,21.850101470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5826044678688049,0.050000000745058,0.0456179752945899,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5826044678688049,0.050000000745058,0.0480379238724708,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5826044678688049,0.050000000745058,0.03548064827919,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5826044678688049,0.050000000745058,0.0480379238724708,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.5826044678688049,0.050000000745058,0.227871224284172,291.03228759765625,291.1499938964844,284.25,283.7479553222656,290.9592590332031,297.1444396972656,291.02801513671875,1.0,0.1356639117002487,1.0,1.0,0.6525574326515198,1.0,-0.4860698580741882,0.2334244698286056,0.2526453733444214,0.1038864850997924,0.0,0.0,0.0,18.527063369750977,25.0,-24.170310974121094,-0.0,21.850101470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5820959806442261,0.050000000745058,0.0456206016242504,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5820959806442261,0.050000000745058,0.0480406880378723,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5820959806442261,0.050000000745058,0.0354826897382736,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5820959806442261,0.050000000745058,0.0480406880378723,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5820959806442261,0.050000000745058,0.2278843373060226,291.0239562988281,291.1499938964844,284.25,283.7426452636719,290.9533386230469,297.1451110839844,291.0198059082031,1.0,0.1358194500207901,1.0,1.0,0.6524639129638672,1.0,-0.4860977828502655,0.2336727231740951,0.2524250447750091,0.1033845096826553,0.0,0.0,0.0,18.589841842651367,25.0,-23.358049392700195,-0.0,21.9040470123291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5815944075584412,0.050000000745058,0.0456232018768787,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5815944075584412,0.050000000745058,0.0480434261262416,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5815944075584412,0.050000000745058,0.0354847125709056,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5815944075584412,0.050000000745058,0.0480434261262416,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.5815944075584412,0.050000000745058,0.2278973311185836,291.015869140625,291.1499938964844,284.25,283.7373962402344,290.9506530761719,297.14569091796875,291.01190185546875,1.0,0.1359735131263733,1.0,1.0,0.6530972719192505,1.0,-0.4861254394054413,0.2337580770254135,0.2523673772811889,0.1027399972081184,0.0,0.0,0.0,18.652130126953125,25.0,-22.12550163269043,-0.0,21.95754814147949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5806132555007935,0.050000000745058,0.0456283167004585,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5806132555007935,0.050000000745058,0.0480488128960132,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5806132555007935,0.050000000745058,0.0354886911809444,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5806132555007935,0.050000000745058,0.0480488128960132,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5806132555007935,0.050000000745058,0.2279228866100311,291.0014953613281,291.1499938964844,284.25,283.7269897460937,290.9483337402344,297.1467590332031,290.998291015625,1.0,0.1362771242856979,1.0,1.0,0.6543639302253723,1.0,-0.4861798882484436,0.2338907122611999,0.2522891759872436,0.1014792770147323,0.0,0.0,0.0,18.775123596191406,25.0,-18.40718078613281,-0.0,22.06318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5806132555007935,0.050000000745058,0.0456283167004585,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5806132555007935,0.050000000745058,0.0480488128960132,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5806132555007935,0.050000000745058,0.0354886911809444,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5806132555007935,0.050000000745058,0.0480488128960132,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.5806132555007935,0.050000000745058,0.2279228866100311,291.0014953613281,291.1499938964844,284.25,283.7269897460937,290.9483337402344,297.1467590332031,290.998291015625,1.0,0.1362771242856979,1.0,1.0,0.6543639302253723,1.0,-0.4861798882484436,0.2338907122611999,0.2522891759872436,0.1014792770147323,0.0,0.0,0.0,18.775123596191406,25.0,-18.40718078613281,-0.0,22.06318664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5796614289283752,0.050000000745058,0.045633316040039,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5796614289283752,0.050000000745058,0.0480540804564952,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5796614289283752,0.050000000745058,0.035492580384016,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5796614289283752,0.050000000745058,0.0480540804564952,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5796614289283752,0.050000000745058,0.227947860956192,290.9897766113281,291.1499938964844,284.25,283.716796875,290.94659423828125,297.147705078125,290.9870910644531,1.0,0.1365748345851898,1.0,1.0,0.6556306481361389,1.0,-0.486233115196228,0.2339981943368911,0.252234935760498,0.1002920493483543,0.0,0.0,0.0,18.89604377746582,25.0,-14.998629570007324,-0.0,22.16704368591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5796614289283752,0.050000000745058,0.045633316040039,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5796614289283752,0.050000000745058,0.0480540804564952,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5796614289283752,0.050000000745058,0.035492580384016,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5796614289283752,0.050000000745058,0.0480540804564952,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99029541015625,0.5796614289283752,0.050000000745058,0.227947860956192,290.9897766113281,291.1499938964844,284.25,283.716796875,290.94659423828125,297.147705078125,290.9870910644531,1.0,0.1365748345851898,1.0,1.0,0.6556306481361389,1.0,-0.486233115196228,0.2339981943368911,0.252234935760498,0.1002920493483543,0.0,0.0,0.0,18.89604377746582,25.0,-14.998629570007324,-0.0,22.16704368591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5787383913993835,0.050000000745058,0.0456382036209106,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5787383913993835,0.050000000745058,0.0480592250823974,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5787383913993835,0.050000000745058,0.0354963801801204,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5787383913993835,0.050000000745058,0.0480592250823974,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5787383913993835,0.050000000745058,0.2279722690582275,290.9803161621094,291.1499938964844,284.25,283.7069396972656,290.9508972167969,297.1485595703125,290.9783630371094,1.0,0.1368667781352996,1.0,1.0,0.6579777598381042,1.0,-0.4862851500511169,0.2338462471961975,0.2524389028549194,0.0989543125033378,0.0,0.0,0.0,19.014965057373047,25.0,-10.961258888244627,-0.0,22.269142150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5787383913993835,0.050000000745058,0.0456382036209106,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5787383913993835,0.050000000745058,0.0480592250823974,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5787383913993835,0.050000000745058,0.0354963801801204,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5787383913993835,0.050000000745058,0.0480592250823974,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5787383913993835,0.050000000745058,0.2279722690582275,290.9803161621094,291.1499938964844,284.25,283.7069396972656,290.9508972167969,297.1485595703125,290.9783630371094,1.0,0.1368667781352996,1.0,1.0,0.6579777598381042,1.0,-0.4862851500511169,0.2338462471961975,0.2524389028549194,0.0989543125033378,0.0,0.0,0.0,19.014965057373047,25.0,-10.961258888244627,-0.0,22.269142150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97430419921875,0.5778445601463318,0.050000000745058,0.0456429719924926,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97430419921875,0.5778445601463318,0.050000000745058,0.0480642467737197,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97430419921875,0.5778445601463318,0.050000000745058,0.0355000868439674,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97430419921875,0.5778445601463318,0.050000000745058,0.0480642467737197,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97430419921875,0.5778445601463318,0.050000000745058,0.2279960811138153,290.9740295410156,291.1499938964844,284.25,283.6973876953125,290.9567565917969,297.1493835449219,290.97283935546875,1.0,0.1371529400348663,1.0,1.0,0.6603248119354248,1.0,-0.4863358736038208,0.2336641252040863,0.2526717483997345,0.0977008342742919,0.0,0.0,0.0,19.13182258605957,25.0,-6.835483074188232,-0.0,22.369457244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97430419921875,0.5778445601463318,0.050000000745058,0.0456429719924926,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97430419921875,0.5778445601463318,0.050000000745058,0.0480642467737197,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97430419921875,0.5778445601463318,0.050000000745058,0.0355000868439674,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97430419921875,0.5778445601463318,0.050000000745058,0.0480642467737197,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97430419921875,0.5778445601463318,0.050000000745058,0.2279960811138153,290.9740295410156,291.1499938964844,284.25,283.6973876953125,290.9567565917969,297.1493835449219,290.97283935546875,1.0,0.1371529400348663,1.0,1.0,0.6603248119354248,1.0,-0.4863358736038208,0.2336641252040863,0.2526717483997345,0.0977008342742919,0.0,0.0,0.0,19.13182258605957,25.0,-6.835483074188232,-0.0,22.369457244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5774085521697998,0.050000000745058,0.0456453077495098,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5774085521697998,0.050000000745058,0.048066709190607,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5774085521697998,0.050000000745058,0.035501904785633,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5774085521697998,0.050000000745058,0.048066709190607,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5774085521697998,0.050000000745058,0.2280077636241912,290.971923828125,291.1499938964844,284.25,283.6927795410156,290.9598999023437,297.1497802734375,290.97100830078125,1.0,0.1372938454151153,1.0,1.0,0.6614983677864075,1.0,-0.4863607585430145,0.2335641980171203,0.2527965605258941,0.0971093475818634,0.0,0.0,0.0,19.18947410583496,25.0,-5.027004718780518,-0.0,22.41894149780273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97052001953125,0.5769792795181274,0.050000000745058,0.0456476174294948,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97052001953125,0.5769792795181274,0.050000000745058,0.0480691418051719,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97052001953125,0.5769792795181274,0.050000000745058,0.0355037041008472,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97052001953125,0.5769792795181274,0.050000000745058,0.0480691418051719,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.97052001953125,0.5769792795181274,0.050000000745058,0.2280193120241165,290.9703674316406,291.1499938964844,284.25,283.6882629394531,290.9642028808594,297.15020751953125,290.9697570800781,1.0,0.1374334692955017,1.0,1.0,0.6629286408424377,1.0,-0.4863853752613067,0.2334073632955551,0.2529779970645904,0.0964909940958023,0.0,0.0,0.0,19.24667739868164,25.0,-3.2077667713165283,-0.0,22.468032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.5761417150497437,0.050000000745058,0.0456521473824977,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.5761417150497437,0.050000000745058,0.048073910176754,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.5761417150497437,0.050000000745058,0.0355072282254695,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.5761417150497437,0.050000000745058,0.048073910176754,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.5761417150497437,0.050000000745058,0.2280419319868087,290.96923828125,291.1499938964844,284.25,283.6795654296875,290.97412109375,297.15106201171875,290.9693298339844,1.0,0.1377085298299789,1.0,1.0,0.6657891869544983,1.0,-0.48643359541893,0.2330716848373413,0.2533619105815887,0.0953224152326583,0.0,0.0,0.0,19.35957717895508,25.0,0.4610585570335388,-0.0,22.56490707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.5761417150497437,0.050000000745058,0.0456521473824977,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.5761417150497437,0.050000000745058,0.048073910176754,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.5761417150497437,0.050000000745058,0.0355072282254695,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.5761417150497437,0.050000000745058,0.048073910176754,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.5761417150497437,0.050000000745058,0.2280419319868087,290.96923828125,291.1499938964844,284.25,283.6795654296875,290.97412109375,297.15106201171875,290.9693298339844,1.0,0.1377085298299789,1.0,1.0,0.6657891869544983,1.0,-0.48643359541893,0.2330716848373413,0.2533619105815887,0.0953224152326583,0.0,0.0,0.0,19.35957717895508,25.0,0.4610585570335388,-0.0,22.56490707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.5753316879272461,0.050000000745058,0.0456565618515014,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.5753316879272461,0.050000000745058,0.0480785556137561,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.5753316879272461,0.050000000745058,0.0355106592178344,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.5753316879272461,0.050000000745058,0.0480785556137561,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.5753316879272461,0.050000000745058,0.2280639708042144,290.9705810546875,291.1499938964844,284.25,283.67138671875,290.9845886230469,297.1519470214844,290.9712219238281,1.0,0.137978121638298,1.0,1.0,0.6686497926712036,1.0,-0.4864805936813354,0.232715368270874,0.253765195608139,0.094253621995449,0.0,0.0,0.0,19.470495223999023,25.0,3.593721628189087,-0.0,22.660064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.5753316879272461,0.050000000745058,0.0456565618515014,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.5753316879272461,0.050000000745058,0.0480785556137561,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.5753316879272461,0.050000000745058,0.0355106592178344,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.5753316879272461,0.050000000745058,0.0480785556137561,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.5753316879272461,0.050000000745058,0.2280639708042144,290.9705810546875,291.1499938964844,284.25,283.67138671875,290.9845886230469,297.1519470214844,290.9712219238281,1.0,0.137978121638298,1.0,1.0,0.6686497926712036,1.0,-0.4864805936813354,0.232715368270874,0.253765195608139,0.094253621995449,0.0,0.0,0.0,19.470495223999023,25.0,3.593721628189087,-0.0,22.660064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5745482444763184,0.050000000745058,0.0456608571112155,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5745482444763184,0.050000000745058,0.0480830818414688,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5745482444763184,0.050000000745058,0.0355140008032321,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5745482444763184,0.050000000745058,0.0480830818414688,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5745482444763184,0.050000000745058,0.2280854284763336,290.9739074707031,291.1499938964844,284.25,283.6637878417969,290.995361328125,297.1529235839844,290.9749755859375,1.0,0.1382424533367157,1.0,1.0,0.6714547276496887,1.0,-0.4865263104438782,0.2323485165834427,0.2541778087615967,0.0932945609092712,0.0,0.0,0.0,19.579504013061523,25.0,6.183187484741211,-0.0,22.753568649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5745482444763184,0.050000000745058,0.0456608571112155,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5745482444763184,0.050000000745058,0.0480830818414688,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5745482444763184,0.050000000745058,0.0355140008032321,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5745482444763184,0.050000000745058,0.0480830818414688,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5745482444763184,0.050000000745058,0.2280854284763336,290.9739074707031,291.1499938964844,284.25,283.6637878417969,290.995361328125,297.1529235839844,290.9749755859375,1.0,0.1382424533367157,1.0,1.0,0.6714547276496887,1.0,-0.4865263104438782,0.2323485165834427,0.2541778087615967,0.0932945609092712,0.0,0.0,0.0,19.579504013061523,25.0,6.183187484741211,-0.0,22.753568649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5737909078598022,0.050000000745058,0.0456650368869304,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5737909078598022,0.050000000745058,0.0480874814093112,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5737909078598022,0.050000000745058,0.0355172492563724,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5737909078598022,0.050000000745058,0.0480874814093112,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5737909078598022,0.050000000745058,0.2281063050031662,290.9789123535156,291.1499938964844,284.25,283.6567687988281,291.0067138671875,297.1539611816406,290.9803771972656,1.0,0.1385015249252319,1.0,1.0,0.6742597222328186,1.0,-0.4865708351135254,0.2319598942995071,0.254610925912857,0.0924339815974235,0.0,0.0,0.0,19.68659210205078,25.0,8.350446701049805,-0.0,22.84540557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5737909078598022,0.050000000745058,0.0456650368869304,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5737909078598022,0.050000000745058,0.0480874814093112,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5737909078598022,0.050000000745058,0.0355172492563724,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5737909078598022,0.050000000745058,0.0480874814093112,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786376953125,0.5737909078598022,0.050000000745058,0.2281063050031662,290.9789123535156,291.1499938964844,284.25,283.6567687988281,291.0067138671875,297.1539611816406,290.9803771972656,1.0,0.1385015249252319,1.0,1.0,0.6742597222328186,1.0,-0.4865708351135254,0.2319598942995071,0.254610925912857,0.0924339815974235,0.0,0.0,0.0,19.68659210205078,25.0,8.350446701049805,-0.0,22.84540557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9816589355469,0.573421835899353,0.050000000745058,0.0456670820713043,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9816589355469,0.573421835899353,0.050000000745058,0.0480896346271038,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9816589355469,0.573421835899353,0.050000000745058,0.0355188399553298,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9816589355469,0.573421835899353,0.050000000745058,0.0480896346271038,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9816589355469,0.573421835899353,0.050000000745058,0.2281165271997451,290.9819641113281,291.1499938964844,284.25,283.6535339355469,291.0126037597656,297.1545104980469,290.9836120605469,1.0,0.1386291533708572,1.0,1.0,0.6756622195243835,1.0,-0.4865926206111908,0.2317570745944976,0.2548355460166931,0.0920404568314552,0.0,0.0,0.0,19.73943328857422,25.0,9.318187713623049,-0.0,22.890714645385746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.5730592012405396,0.050000000745058,0.0456690974533557,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.5730592012405396,0.050000000745058,0.0480917617678642,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.5730592012405396,0.050000000745058,0.0355204120278358,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.5730592012405396,0.050000000745058,0.0480917617678642,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.5730592012405396,0.050000000745058,0.2281266003847122,290.9853515625,291.1499938964844,284.25,283.65045166015625,291.017822265625,297.1550598144531,290.98712158203125,1.0,0.1387554854154586,1.0,1.0,0.6768260598182678,1.0,-0.4866141080856323,0.2315903156995773,0.2550238072872162,0.0917132347822189,0.0,0.0,0.0,19.79179573059082,25.0,10.08924961090088,-0.0,22.93561172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.572352409362793,0.050000000745058,0.0456730462610721,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.572352409362793,0.050000000745058,0.0480959191918373,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.572352409362793,0.050000000745058,0.0355234816670417,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.572352409362793,0.050000000745058,0.0480959191918373,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.572352409362793,0.050000000745058,0.2281463295221328,290.99273681640625,291.1499938964844,284.25,283.6448669433594,291.02813720703125,297.15625,290.9947204589844,1.0,0.1390044540166854,1.0,1.0,0.6791536808013916,1.0,-0.4866561889648437,0.2312416285276413,0.2554145455360412,0.0911362916231155,0.0,0.0,0.0,19.89515686035156,25.0,11.14847183227539,-0.0,23.02422142028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.572352409362793,0.050000000745058,0.0456730462610721,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.572352409362793,0.050000000745058,0.0480959191918373,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.572352409362793,0.050000000745058,0.0355234816670417,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.572352409362793,0.050000000745058,0.0480959191918373,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.572352409362793,0.050000000745058,0.2281463295221328,290.99273681640625,291.1499938964844,284.25,283.6448669433594,291.02813720703125,297.15625,290.9947204589844,1.0,0.1390044540166854,1.0,1.0,0.6791536808013916,1.0,-0.4866561889648437,0.2312416285276413,0.2554145455360412,0.0911362916231155,0.0,0.0,0.0,19.89515686035156,25.0,11.14847183227539,-0.0,23.02422142028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5716702938079834,0.050000000745058,0.0456768833100795,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5716702938079834,0.050000000745058,0.0480999574065208,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5716702938079834,0.050000000745058,0.0355264618992805,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5716702938079834,0.050000000745058,0.0480999574065208,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5716702938079834,0.050000000745058,0.2281654775142669,291.0008544921875,291.1499938964844,284.25,283.6400451660156,291.03924560546875,297.157470703125,291.0030212402344,1.0,0.1392484903335571,1.0,1.0,0.6814813017845154,1.0,-0.4866970181465149,0.2308637201786041,0.2558332979679107,0.0906569436192512,0.0,0.0,0.0,19.99668884277344,25.0,12.114882469177246,-0.0,23.11123847961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5716702938079834,0.050000000745058,0.0456768833100795,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5716702938079834,0.050000000745058,0.0480999574065208,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5716702938079834,0.050000000745058,0.0355264618992805,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5716702938079834,0.050000000745058,0.0480999574065208,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5716702938079834,0.050000000745058,0.2281654775142669,291.0008544921875,291.1499938964844,284.25,283.6400451660156,291.03924560546875,297.157470703125,291.0030212402344,1.0,0.1392484903335571,1.0,1.0,0.6814813017845154,1.0,-0.4866970181465149,0.2308637201786041,0.2558332979679107,0.0906569436192512,0.0,0.0,0.0,19.99668884277344,25.0,12.114882469177246,-0.0,23.11123847961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5710094571113586,0.050000000745058,0.0456806160509586,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5710094571113586,0.050000000745058,0.048103891313076,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5710094571113586,0.050000000745058,0.0355293676257133,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5710094571113586,0.050000000745058,0.048103891313076,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5710094571113586,0.050000000745058,0.2281841486692428,291.0096740722656,291.1499938964844,284.2541809082031,283.64019775390625,291.05108642578125,297.1614990234375,291.0119934082031,1.0,0.1394876688718795,1.0,1.0,0.6830953359603882,1.0,-0.4867368340492248,0.2305935174226761,0.2561433315277099,0.0903621539473533,0.0,0.0,0.0,20.09639358520508,25.0,13.00831127166748,-0.0,23.19669532775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
