time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5710094571113586,0.050000000745058,0.0456806160509586,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5710094571113586,0.050000000745058,0.048103891313076,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5710094571113586,0.050000000745058,0.0355293676257133,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5710094571113586,0.050000000745058,0.048103891313076,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0092468261719,0.5710094571113586,0.050000000745058,0.2281841486692428,291.0096740722656,291.1499938964844,284.2541809082031,283.64019775390625,291.05108642578125,297.1614990234375,291.0119934082031,1.0,0.1394876688718795,1.0,1.0,0.6830953359603882,1.0,-0.4867368340492248,0.2305935174226761,0.2561433315277099,0.0903621539473533,0.0,0.0,0.0,20.09639358520508,25.0,13.00831127166748,-0.0,23.19669532775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.5703654289245605,0.050000000745058,0.045684278011322,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.5703654289245605,0.050000000745058,0.0481077469885349,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.5703654289245605,0.050000000745058,0.0355322174727916,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.5703654289245605,0.050000000745058,0.0481077469885349,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.5703654289245605,0.050000000745058,0.2282024323940277,291.0195617675781,291.1499938964844,284.2664489746094,283.6490478515625,291.0697021484375,297.1719970703125,291.0223693847656,1.0,0.13972207903862,1.0,1.0,0.684709370136261,1.0,-0.4867758452892303,0.2303256541490554,0.256450206041336,0.0900877714157104,0.0,0.0,0.0,20.19428825378418,25.0,15.258438110351562,-0.0,23.28060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.5703654289245605,0.050000000745058,0.045684278011322,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.5703654289245605,0.050000000745058,0.0481077469885349,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.5703654289245605,0.050000000745058,0.0355322174727916,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.5703654289245605,0.050000000745058,0.0481077469885349,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.5703654289245605,0.050000000745058,0.2282024323940277,291.0195617675781,291.1499938964844,284.2664489746094,283.6490478515625,291.0697021484375,297.1719970703125,291.0223693847656,1.0,0.13972207903862,1.0,1.0,0.684709370136261,1.0,-0.4867758452892303,0.2303256541490554,0.256450206041336,0.0900877714157104,0.0,0.0,0.0,20.19428825378418,25.0,15.258438110351562,-0.0,23.28060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5700495839118958,0.050000000745058,0.0456860810518264,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5700495839118958,0.050000000745058,0.0481096431612968,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5700495839118958,0.050000000745058,0.0355336181819438,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5700495839118958,0.050000000745058,0.0481096431612968,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.5700495839118958,0.050000000745058,0.22821144759655,291.0253601074219,291.1499938964844,284.27545166015625,283.65655517578125,291.0814208984375,297.1792297363281,291.0284729003906,1.0,0.1398375034332275,1.0,1.0,0.685516357421875,1.0,-0.4867950677871704,0.2301910817623138,0.2566039860248565,0.0899565741419792,0.0,0.0,0.0,20.242565155029297,25.0,16.96226692199707,-0.0,23.321992874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.5697379112243652,0.050000000745058,0.0456878654658794,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.5697379112243652,0.050000000745058,0.0481115244328975,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.5697379112243652,0.050000000745058,0.0355350077152252,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.5697379112243652,0.050000000745058,0.0481115244328975,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.5697379112243652,0.050000000745058,0.2282203584909439,291.0318298339844,291.1499938964844,284.2862854003906,283.66607666015625,291.0932312011719,297.18756103515625,291.0353088378906,1.0,0.1399517804384231,1.0,1.0,0.6859016418457031,1.0,-0.4868140816688537,0.2301247119903564,0.2566893696784973,0.0898974239826202,0.0,0.0,0.0,20.290393829345703,25.0,18.75461769104004,-0.0,23.363006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5691264271736145,0.050000000745058,0.0456913821399211,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5691264271736145,0.050000000745058,0.0481152273714542,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5691264271736145,0.050000000745058,0.0355377420783042,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5691264271736145,0.050000000745058,0.0481152273714542,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5691264271736145,0.050000000745058,0.2282379269599914,291.046630859375,291.1499938964844,284.313232421875,283.6907958984375,291.1197509765625,297.20709228515625,291.0507202148437,1.0,0.1401768922805786,1.0,1.0,0.6866722702980042,1.0,-0.4868515431880951,0.2299982756376266,0.2568532824516296,0.0897971019148826,0.0,0.0,0.0,20.384735107421875,25.0,22.389604568481445,-0.0,23.44390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5691264271736145,0.050000000745058,0.0456913821399211,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5691264271736145,0.050000000745058,0.0481152273714542,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5691264271736145,0.050000000745058,0.0355377420783042,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5691264271736145,0.050000000745058,0.0481152273714542,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.5691264271736145,0.050000000745058,0.2282379269599914,291.046630859375,291.1499938964844,284.313232421875,283.6907958984375,291.1197509765625,297.20709228515625,291.0507202148437,1.0,0.1401768922805786,1.0,1.0,0.6866722702980042,1.0,-0.4868515431880951,0.2299982756376266,0.2568532824516296,0.0897971019148826,0.0,0.0,0.0,20.384735107421875,25.0,22.389604568481445,-0.0,23.44390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5685303211212158,0.050000000745058,0.0456948280334472,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5685303211212158,0.050000000745058,0.0481188558042049,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5685303211212158,0.050000000745058,0.0355404242873191,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5685303211212158,0.050000000745058,0.0481188558042049,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5685303211212158,0.050000000745058,0.2282551378011703,291.0641784667969,291.1499938964844,284.3468322753906,283.72265625,291.1511535644531,297.2297668457031,291.0690612792969,1.0,0.1403974890708923,1.0,1.0,0.6874428391456604,1.0,-0.4868882596492767,0.2298682481050491,0.2570200264453888,0.0897073298692703,0.0,0.0,0.0,20.47734832763672,25.0,26.678556442260746,-0.0,23.52333641052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5685303211212158,0.050000000745058,0.0456948280334472,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5685303211212158,0.050000000745058,0.0481188558042049,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5685303211212158,0.050000000745058,0.0355404242873191,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5685303211212158,0.050000000745058,0.0481188558042049,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5685303211212158,0.050000000745058,0.2282551378011703,291.0641784667969,291.1499938964844,284.3468322753906,283.72265625,291.1511535644531,297.2297668457031,291.0690612792969,1.0,0.1403974890708923,1.0,1.0,0.6874428391456604,1.0,-0.4868882596492767,0.2298682481050491,0.2570200264453888,0.0897073298692703,0.0,0.0,0.0,20.47734832763672,25.0,26.678556442260746,-0.0,23.52333641052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.5679494738578796,0.050000000745058,0.0456982068717479,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.5679494738578796,0.050000000745058,0.0481224097311496,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.5679494738578796,0.050000000745058,0.0355430468916893,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.5679494738578796,0.050000000745058,0.0481224097311496,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.5679494738578796,0.050000000745058,0.2282719910144806,291.0847473144531,291.1499938964844,284.3865966796875,283.7611083984375,291.18218994140625,297.2550354003906,291.0903015136719,1.0,0.1406136751174926,1.0,1.0,0.6869934797286987,1.0,-0.4869242310523987,0.2299376428127288,0.2569865882396698,0.0898282974958419,0.0,0.0,0.0,20.5682315826416,25.0,30.443971633911133,-0.0,23.601316452026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.5679494738578796,0.050000000745058,0.0456982068717479,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.5679494738578796,0.050000000745058,0.0481224097311496,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.5679494738578796,0.050000000745058,0.0355430468916893,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.5679494738578796,0.050000000745058,0.0481224097311496,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.5679494738578796,0.050000000745058,0.2282719910144806,291.0847473144531,291.1499938964844,284.3865966796875,283.7611083984375,291.18218994140625,297.2550354003906,291.0903015136719,1.0,0.1406136751174926,1.0,1.0,0.6869934797286987,1.0,-0.4869242310523987,0.2299376428127288,0.2569865882396698,0.0898282974958419,0.0,0.0,0.0,20.5682315826416,25.0,30.443971633911133,-0.0,23.601316452026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5673831105232239,0.050000000745058,0.045701514929533,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5673831105232239,0.050000000745058,0.048125896602869,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5673831105232239,0.050000000745058,0.0355456210672855,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5673831105232239,0.050000000745058,0.048125896602869,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5673831105232239,0.050000000745058,0.2282885313034057,291.107666015625,291.1499938964844,284.4320373535156,283.8056945800781,291.2163391113281,297.2825622558594,291.11383056640625,1.0,0.140825480222702,1.0,1.0,0.6865441203117371,1.0,-0.4869595170021057,0.2300107926130294,0.256948709487915,0.0899632573127746,0.0,0.0,0.0,20.65743064880371,25.0,33.9927864074707,-0.0,23.67786026000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5673831105232239,0.050000000745058,0.045701514929533,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5673831105232239,0.050000000745058,0.048125896602869,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5673831105232239,0.050000000745058,0.0355456210672855,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5673831105232239,0.050000000745058,0.048125896602869,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5673831105232239,0.050000000745058,0.2282885313034057,291.107666015625,291.1499938964844,284.4320373535156,283.8056945800781,291.2163391113281,297.2825622558594,291.11383056640625,1.0,0.140825480222702,1.0,1.0,0.6865441203117371,1.0,-0.4869595170021057,0.2300107926130294,0.256948709487915,0.0899632573127746,0.0,0.0,0.0,20.65743064880371,25.0,33.9927864074707,-0.0,23.67786026000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5671051740646362,0.050000000745058,0.0457031428813934,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5671051740646362,0.050000000745058,0.0481276102364063,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5671051740646362,0.050000000745058,0.0355468913912773,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5671051740646362,0.050000000745058,0.0481276102364063,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5671051740646362,0.050000000745058,0.2282966673374176,291.1200866699219,291.1499938964844,284.45672607421875,283.8301086425781,291.2347717285156,297.29705810546875,291.1266174316406,1.0,0.1409297883510589,1.0,1.0,0.6863194704055786,1.0,-0.4869768917560577,0.2300464212894439,0.2569304704666137,0.0900330320000648,0.0,0.0,0.0,20.70140838623047,25.0,35.8925895690918,-0.0,23.71560287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5668308734893799,0.050000000745058,0.0457047559320926,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5668308734893799,0.050000000745058,0.0481293089687824,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5668308734893799,0.050000000745058,0.0355481430888175,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5668308734893799,0.050000000745058,0.0481293089687824,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5668308734893799,0.050000000745058,0.2283047288656234,291.1332092285156,291.1499938964844,284.482666015625,283.8558349609375,291.2513732910156,297.3120422363281,291.1400146484375,1.0,0.1410330384969711,1.0,1.0,0.6852411031723022,1.0,-0.486994057893753,0.2302208244800567,0.2567732334136963,0.0902427360415458,0.0,0.0,0.0,20.74495315551757,25.0,37.452274322509766,-0.0,23.75299644470215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5662924647331238,0.050000000745058,0.0457079336047172,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5662924647331238,0.050000000745058,0.0481326580047607,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5662924647331238,0.050000000745058,0.0355506166815757,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5662924647331238,0.050000000745058,0.0481326580047607,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5662924647331238,0.050000000745058,0.2283205986022949,291.1606140136719,291.1499938964844,284.5380249023437,283.9110107421875,291.2843933105469,297.3433532714844,291.1676940917969,1.0,0.1412363946437835,1.0,1.0,0.6830843687057495,1.0,-0.4870279431343078,0.230592206120491,0.2564357221126556,0.0906890705227851,0.0,0.0,0.0,20.830820083618164,25.0,39.45351028442383,-0.0,23.82674217224121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5662924647331238,0.050000000745058,0.0457079336047172,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5662924647331238,0.050000000745058,0.0481326580047607,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5662924647331238,0.050000000745058,0.0355506166815757,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5662924647331238,0.050000000745058,0.0481326580047607,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5662924647331238,0.050000000745058,0.2283205986022949,291.1606140136719,291.1499938964844,284.5380249023437,283.9110107421875,291.2843933105469,297.3433532714844,291.1676940917969,1.0,0.1412363946437835,1.0,1.0,0.6830843687057495,1.0,-0.4870279431343078,0.230592206120491,0.2564357221126556,0.0906890705227851,0.0,0.0,0.0,20.830820083618164,25.0,39.45351028442383,-0.0,23.82674217224121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5657671093940735,0.050000000745058,0.045711051672697,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5657671093940735,0.050000000745058,0.0481359362602233,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5657671093940735,0.050000000745058,0.0355530381202697,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5657671093940735,0.050000000745058,0.0481359362602233,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5657671093940735,0.050000000745058,0.2283361703157425,291.1893615722656,291.1499938964844,284.59765625,283.9707336425781,291.3203430175781,297.37646484375,291.1968688964844,1.0,0.1414356380701065,1.0,1.0,0.6809276342391968,1.0,-0.4870611429214477,0.2309691756963729,0.2560919821262359,0.091145247220993,0.0,0.0,0.0,20.915084838867188,25.0,41.667137145996094,-0.0,23.899120330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5657671093940735,0.050000000745058,0.045711051672697,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5657671093940735,0.050000000745058,0.0481359362602233,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5657671093940735,0.050000000745058,0.0355530381202697,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5657671093940735,0.050000000745058,0.0481359362602233,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5657671093940735,0.050000000745058,0.2283361703157425,291.1893615722656,291.1499938964844,284.59765625,283.9707336425781,291.3203430175781,297.37646484375,291.1968688964844,1.0,0.1414356380701065,1.0,1.0,0.6809276342391968,1.0,-0.4870611429214477,0.2309691756963729,0.2560919821262359,0.091145247220993,0.0,0.0,0.0,20.915084838867188,25.0,41.667137145996094,-0.0,23.899120330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5653305649757385,0.050000000745058,0.0457136519253253,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5653305649757385,0.050000000745058,0.048138678073883,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5653305649757385,0.050000000745058,0.0355550609529018,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5653305649757385,0.050000000745058,0.048138678073883,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135314941406,0.5653305649757385,0.050000000745058,0.2283491492271423,291.21502685546875,291.1499938964844,284.6513977050781,284.02471923828125,291.34600830078125,297.40606689453125,291.2226867675781,1.0,0.141602024435997,1.0,1.0,0.6773374676704407,1.0,-0.4870888590812683,0.2316080778837204,0.2554807960987091,0.0918520241975784,0.0,0.0,0.0,20.98548889160156,25.0,42.43525314331055,-0.0,23.95964813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5652549862861633,0.050000000745058,0.0457141026854515,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5652549862861633,0.050000000745058,0.0481391511857509,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5652549862861633,0.050000000745058,0.0355554148554801,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5652549862861633,0.050000000745058,0.0481391511857509,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2180480957031,0.5652549862861633,0.050000000745058,0.2283514142036438,291.21954345703125,291.1499938964844,284.6610717773437,284.0344543457031,291.3503723144531,297.4114074707031,291.2271728515625,1.0,0.1416308730840683,1.0,1.0,0.6767085194587708,1.0,-0.4870936572551727,0.231724128127098,0.2553695440292358,0.0919800475239753,0.0,0.0,0.0,20.99770164489746,25.0,42.41851425170898,-0.0,23.97015190124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330627441406,0.5650041699409485,0.050000000745058,0.0457156039774417,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330627441406,0.5650041699409485,0.050000000745058,0.0481407307088375,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330627441406,0.5650041699409485,0.050000000745058,0.0355565808713436,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330627441406,0.5650041699409485,0.050000000745058,0.0481407307088375,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330627441406,0.5650041699409485,0.050000000745058,0.2283589094877243,291.2345275878906,291.1499938964844,284.6939697265625,284.06756591796875,291.3653869628906,297.4295349121094,291.2421264648437,1.0,0.1417267620563507,1.0,1.0,0.6746038198471069,1.0,-0.4871096611022949,0.2321169972419738,0.254992663860321,0.0924130082130432,0.0,0.0,0.0,21.038330078125,25.0,42.3933219909668,-0.0,24.00508689880371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5647552013397217,0.050000000745058,0.0457170978188514,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5647552013397217,0.050000000745058,0.0481423027813434,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5647552013397217,0.050000000745058,0.0355577431619167,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5647552013397217,0.050000000745058,0.0481423027813434,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5647552013397217,0.050000000745058,0.2283663600683212,291.2496032714844,291.1499938964844,284.727783203125,284.1016540527344,291.3809509277344,297.4482421875,291.2572326660156,1.0,0.1418221145868301,1.0,1.0,0.6724894642829895,1.0,-0.4871255755424499,0.2325187772512436,0.2546067833900451,0.0928549841046333,0.0,0.0,0.0,21.078754425048828,25.0,42.4765853881836,-0.0,24.039852142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5645097494125366,0.050000000745058,0.0457185693085193,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5645097494125366,0.050000000745058,0.0481438562273979,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5645097494125366,0.050000000745058,0.0355588868260383,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5645097494125366,0.050000000745058,0.0481438562273979,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5645097494125366,0.050000000745058,0.2283737361431121,291.2647399902344,291.1499938964844,284.76220703125,284.1363830566406,291.3969421386719,297.46746826171875,291.2723999023437,1.0,0.1419162899255752,1.0,1.0,0.6703799366950989,1.0,-0.4871412813663482,0.2329269349575042,0.254214346408844,0.0933029502630233,0.0,0.0,0.0,21.118701934814453,25.0,42.67673873901367,-0.0,24.0742130279541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.5642675757408142,0.050000000745058,0.0457200296223163,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.5642675757408142,0.050000000745058,0.0481453947722911,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.5642675757408142,0.050000000745058,0.0355600230395793,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.5642675757408142,0.050000000745058,0.0481453947722911,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.5642675757408142,0.050000000745058,0.2283810228109359,291.27996826171875,291.1499938964844,284.7973022460937,284.1718139648437,291.4093322753906,297.4873046875,291.2876281738281,1.0,0.1420095115900039,1.0,1.0,0.6671764254570007,1.0,-0.4871568381786346,0.2335497289896011,0.2536070942878723,0.0939640924334526,0.0,0.0,0.0,21.15823745727539,25.0,42.39233016967773,-0.0,24.10825157165528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.5637919306755066,0.050000000745058,0.0457229055464267,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.5637919306755066,0.050000000745058,0.0481484197080135,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.5637919306755066,0.050000000745058,0.0355622582137584,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.5637919306755066,0.050000000745058,0.0481484197080135,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.5637919306755066,0.050000000745058,0.2283953726291656,291.3094482421875,291.1499938964844,284.8691711425781,284.244384765625,291.43145751953125,297.5290222167969,291.3166198730469,1.0,0.1421930938959121,1.0,1.0,0.6607694029808044,1.0,-0.4871874749660492,0.2348759472370147,0.2523115277290344,0.0953646376729011,0.0,0.0,0.0,21.23616600036621,25.0,40.23924255371094,-0.0,24.175369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.5637919306755066,0.050000000745058,0.0457229055464267,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.5637919306755066,0.050000000745058,0.0481484197080135,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.5637919306755066,0.050000000745058,0.0355622582137584,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.5637919306755066,0.050000000745058,0.0481484197080135,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.5637919306755066,0.050000000745058,0.2283953726291656,291.3094482421875,291.1499938964844,284.8691711425781,284.244384765625,291.43145751953125,297.5290222167969,291.3166198730469,1.0,0.1421930938959121,1.0,1.0,0.6607694029808044,1.0,-0.4871874749660492,0.2348759472370147,0.2523115277290344,0.0953646376729011,0.0,0.0,0.0,21.23616600036621,25.0,40.23924255371094,-0.0,24.175369262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.5633273720741272,0.050000000745058,0.0457257255911827,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.5633273720741272,0.050000000745058,0.0481513887643814,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.5633273720741272,0.050000000745058,0.0355644524097442,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.5633273720741272,0.050000000745058,0.0481513887643814,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.5633273720741272,0.050000000745058,0.228409469127655,291.3373718261719,291.1499938964844,284.94293212890625,284.3188781738281,291.454833984375,297.5746154785156,291.34429931640625,1.0,0.1423729658126831,1.0,1.0,0.6543623805046082,1.0,-0.487217515707016,0.2362758219242096,0.2509416937828064,0.0968348011374473,0.0,0.0,0.0,21.31260299682617,25.0,38.52045440673828,-0.0,24.24122428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.5633273720741272,0.050000000745058,0.0457257255911827,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.5633273720741272,0.050000000745058,0.0481513887643814,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.5633273720741272,0.050000000745058,0.0355644524097442,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.5633273720741272,0.050000000745058,0.0481513887643814,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.5633273720741272,0.050000000745058,0.228409469127655,291.3373718261719,291.1499938964844,284.94293212890625,284.3188781738281,291.454833984375,297.5746154785156,291.34429931640625,1.0,0.1423729658126831,1.0,1.0,0.6543623805046082,1.0,-0.487217515707016,0.2362758219242096,0.2509416937828064,0.0968348011374473,0.0,0.0,0.0,21.31260299682617,25.0,38.52045440673828,-0.0,24.24122428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5628745555877686,0.050000000745058,0.0457284860312938,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5628745555877686,0.050000000745058,0.0481542982161045,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5628745555877686,0.050000000745058,0.0355666019022464,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5628745555877686,0.050000000745058,0.0481542982161045,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5628745555877686,0.050000000745058,0.2284232527017593,291.364013671875,291.1499938964844,285.0180969238281,284.3947448730469,291.4676513671875,297.6229248046875,291.37030029296875,1.0,0.1425491720438003,1.0,1.0,0.6459152102470398,1.0,-0.487246960401535,0.2382268160581588,0.2490201443433761,0.0988487601280212,0.0,0.0,0.0,21.38748550415039,25.0,35.08855056762695,-0.0,24.305837631225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5628745555877686,0.050000000745058,0.0457284860312938,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5628745555877686,0.050000000745058,0.0481542982161045,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5628745555877686,0.050000000745058,0.0355666019022464,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5628745555877686,0.050000000745058,0.0481542982161045,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.5628745555877686,0.050000000745058,0.2284232527017593,291.364013671875,291.1499938964844,285.0180969238281,284.3947448730469,291.4676513671875,297.6229248046875,291.37030029296875,1.0,0.1425491720438003,1.0,1.0,0.6459152102470398,1.0,-0.487246960401535,0.2382268160581588,0.2490201443433761,0.0988487601280212,0.0,0.0,0.0,21.38748550415039,25.0,35.08855056762695,-0.0,24.305837631225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.5625243186950684,0.050000000745058,0.0457306317985057,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.5625243186950684,0.050000000745058,0.0481565557420253,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.5625243186950684,0.050000000745058,0.0355682671070098,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.5625243186950684,0.050000000745058,0.0481565557420253,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.5625243186950684,0.050000000745058,0.2284339666366577,291.3826599121094,291.1499938964844,285.078125,284.455322265625,291.474609375,297.66162109375,291.3882141113281,1.0,0.1426858752965927,1.0,1.0,0.6392401456832886,1.0,-0.4872698187828064,0.2398799806833267,0.2473898231983184,0.1005472689867019,0.0,0.0,0.0,21.445619583129883,25.0,31.347957611083984,-0.0,24.35602569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858337402344,0.5853515267372131,0.050000000745058,0.0456039942800998,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858337402344,0.5853515267372131,0.050000000745058,0.0480232015252113,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858337402344,0.5853515267372131,0.050000000745058,0.0354697704315185,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858337402344,0.5853515267372131,0.050000000745058,0.0480232015252113,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3859558105469,0.6354829668998718,0.1456252038478851,0.2887414395809173,291.3868713378906,291.1499938964844,285.0941467285156,284.471435546875,291.470458984375,297.6720886230469,291.3910217285156,1.0,0.1427967399358749,1.0,1.0,0.6374680995941162,1.0,-0.5587846040725708,0.2761566936969757,0.2826279103755951,0.1153965815901756,0.0,0.0,0.0,18.567960739135746,43.0,30.02413558959961,-0.0,27.581899642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3985290527344,0.7020785212516785,0.050000000745058,0.04523266851902,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3985290527344,0.7020785212516785,0.050000000745058,0.0476321764290332,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3985290527344,0.7020785212516785,0.050000000745058,0.0351809635758399,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3985290527344,0.7020785212516785,0.050000000745058,0.0476321764290332,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4021911621094,0.8739444613456726,0.1489996314048767,0.4420534670352936,291.40264892578125,291.1499938964844,285.13238525390625,284.50994873046875,291.4966125488281,297.6800842285156,291.4113464355469,1.0,0.1436678916215896,1.0,1.0,0.633244514465332,1.0,-0.7447525262832642,0.3673807084560394,0.3773717880249023,0.1658738404512405,0.0,0.0,0.0,10.27895736694336,43.0,41.842899322509766,-0.0,36.31938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.7001885771751404,0.050000000745058,0.0452355928719043,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.7001885771751404,0.050000000745058,0.0476352572441101,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.7001885771751404,0.050000000745058,0.0351832397282123,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4203186035156,0.7001885771751404,0.050000000745058,0.0476352572441101,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233703613281,0.8760097622871399,0.1524577438831329,0.4485821425914764,291.4236755371094,291.04998779296875,285.170654296875,284.5484924316406,291.4902038574219,297.6803894042969,291.42828369140625,1.0,0.1445714831352234,1.0,1.0,0.6294635534286499,1.0,-0.7491610646247864,0.3710321485996246,0.3781289160251617,0.1686453819274902,0.0,0.0,0.0,10.40060806274414,61.0,37.53115463256836,-0.0,37.139259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413757324219,0.6969111561775208,0.050000000745058,0.0452408380806446,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413757324219,0.6969111561775208,0.050000000745058,0.0476407818496227,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413757324219,0.6969111561775208,0.050000000745058,0.0351873189210891,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413757324219,0.6969111561775208,0.050000000745058,0.0476407818496227,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4426574707031,0.8796053528785706,0.1602277606725692,0.4601252377033233,291.4427795410156,290.95001220703125,285.24713134765625,284.62530517578125,291.4824523925781,297.6898803710937,291.4450378417969,1.0,0.1470280289649963,1.0,1.0,0.6219017505645752,1.0,-0.7630375027656555,0.3810048997402191,0.382032573223114,0.1757001727819442,0.0,0.0,0.0,10.672956466674805,79.0,23.757593154907227,-0.0,39.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
