time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413757324219,0.6969111561775208,0.050000000745058,0.0452408380806446,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413757324219,0.6969111561775208,0.050000000745058,0.0476407818496227,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413757324219,0.6969111561775208,0.050000000745058,0.0351873189210891,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4413757324219,0.6969111561775208,0.050000000745058,0.0476407818496227,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4426574707031,0.8796053528785706,0.1602277606725692,0.4601252377033233,291.4427795410156,290.95001220703125,285.24713134765625,284.62530517578125,291.4824523925781,297.6898803710937,291.4450378417969,1.0,0.1470280289649963,1.0,1.0,0.6219017505645752,1.0,-0.7630375027656555,0.3810048997402191,0.382032573223114,0.1757001727819442,0.0,0.0,0.0,10.672956466674805,79.0,23.757593154907227,-0.0,39.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.6927253603935242,0.050000000745058,0.0452477671205997,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.6927253603935242,0.050000000745058,0.0476480759680271,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.6927253603935242,0.050000000745058,0.0351927056908607,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526672363281,0.6927253603935242,0.050000000745058,0.0476480759680271,297.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4534606933594,0.8842229247093201,0.1685254871845245,0.4752991795539856,291.4535522460937,290.95001220703125,285.3209228515625,284.69921875,291.4765014648437,297.7057189941406,291.4549255371094,1.0,0.1502361893653869,1.0,1.0,0.6145599484443665,1.0,-0.7812811136245728,0.3933189213275909,0.3879621624946594,0.1842463463544845,0.0,0.0,0.0,11.034930229187012,79.0,14.32914924621582,-0.0,41.755332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.6925851702690125,0.050000000745058,0.0452480018138885,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.6925851702690125,0.050000000745058,0.0476483255624771,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.6925851702690125,0.050000000745058,0.0351928919553756,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.6925851702690125,0.050000000745058,0.0476483255624771,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537048339844,0.8843780755996704,0.1687830090522766,0.4758162498474121,291.45379638671875,290.8500061035156,285.3231201171875,284.701416015625,291.476318359375,297.70623779296875,291.45513916015625,1.0,0.1503450274467468,1.0,1.0,0.6143398880958557,1.0,-0.7819011807441711,0.3937290012836456,0.3881721496582031,0.1845298111438751,0.0,0.0,0.0,11.04733180999756,97.0,14.092912673950195,-0.0,41.84807968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.6873366832733154,0.050000000745058,0.0452570915222168,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.6873366832733154,0.050000000745058,0.0476578958332538,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.6873366832733154,0.050000000745058,0.0351999588310718,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.6873366832733154,0.050000000745058,0.0476578958332538,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.8902077078819275,0.1778506338596344,0.495600938796997,291.45025634765625,290.75,285.3981018066406,284.7762756347656,291.3960266113281,297.72589111328125,291.4466552734375,1.0,0.1545148938894271,1.0,1.0,0.5966280698776245,1.0,-0.8056865930557251,0.4144565463066101,0.3912300765514374,0.200450524687767,0.0,0.0,0.0,11.527362823486328,115.0,-16.496461868286133,-0.0,45.50775909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.6873366832733154,0.050000000745058,0.0452570915222168,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.6873366832733154,0.050000000745058,0.0476578958332538,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.6873366832733154,0.050000000745058,0.0351999588310718,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.6873366832733154,0.050000000745058,0.0476578958332538,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.8902077078819275,0.1778506338596344,0.495600938796997,291.45025634765625,290.75,285.3981018066406,284.7762756347656,291.3960266113281,297.72589111328125,291.4466552734375,1.0,0.1545148938894271,1.0,1.0,0.5966280698776245,1.0,-0.8056865930557251,0.4144565463066101,0.3912300765514374,0.200450524687767,0.0,0.0,0.0,11.527362823486328,115.0,-16.496461868286133,-0.0,45.50775909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4225769042969,0.9691272377967834,0.142552837729454,0.1189952120184898,297.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4266357421875,0.6997587084770203,0.1439526081085205,0.0476355887949466,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4266357421875,0.6997587084770203,0.050000000745058,0.035183485597372,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4266357421875,0.6997587084770203,0.050000000745058,0.0476355887949466,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232482910156,0.8764803409576416,0.1856556236743927,0.4500761032104492,291.4225769042969,290.75,285.4563293457031,284.83416748046875,291.32061767578125,297.7450561523437,291.4160461425781,1.0,0.1584401726722717,1.0,1.0,0.5826318860054016,1.0,-0.8394696116447449,0.4396845400333404,0.3997851014137268,0.2190329581499099,0.0,0.0,0.0,11.310118675231934,115.0,-46.43684387207031,-0.0,49.7556037902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.870489239692688,0.1424932181835174,0.0863398164510726,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4150085449219,0.8713462352752686,0.1456396579742431,0.0911865010857582,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41632080078125,0.805379331111908,0.1421098858118057,0.0527109242975711,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.417236328125,0.7052527666091919,0.050000000745058,0.0476264953613281,297.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.41357421875,0.870489239692688,0.1879762560129165,0.4312852919101715,291.4126892089844,290.6499938964844,285.4716186523437,284.84930419921875,291.3001708984375,297.75244140625,291.4056091308594,1.0,0.1595772057771682,1.0,1.0,0.5789162516593933,1.0,-0.8499809503555298,0.4473976492881775,0.4025833010673523,0.2246481329202652,0.0,0.0,0.0,11.189752578735352,135.0,-53.41585922241211,-0.0,51.12408828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.870574951171875,0.1450915485620498,0.0863926261663436,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.870574951171875,0.1480975300073623,0.0909755900502204,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868713378906,0.870574951171875,0.1435509473085403,0.0671942606568336,297.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3913269042969,0.7051737904548645,0.050000000745058,0.0476265139877796,297.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.870574951171875,0.1938352435827255,0.4315490424633026,291.38580322265625,290.6499938964844,285.5076904296875,284.885009765625,291.2507019042969,297.7730712890625,291.37762451171875,1.0,0.1624713689088821,1.0,1.0,0.5700603723526001,1.0,-0.868617594242096,0.46278777718544,0.4058298170566559,0.2366281598806381,0.0,0.0,0.0,11.392670631408691,135.0,-68.58636474609375,-0.0,54.056060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550109863281,0.8667735457420349,0.1483303159475326,0.0840643271803855,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.35498046875,0.8667735457420349,0.1515913307666778,0.0885237827897071,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35498046875,0.8667735457420349,0.1466615796089172,0.0653833672404289,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35400390625,0.8667735457420349,0.1447153687477111,0.0885237827897071,297.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550109863281,0.8667735457420349,0.1996916681528091,0.4199187159538269,291.3529357910156,290.1499938964844,285.5431823730469,284.9200439453125,291.181640625,297.7922668457031,291.3426818847656,1.0,0.1656077355146408,1.0,1.0,0.5592987537384033,1.0,-0.8901962041854858,0.4814925789833069,0.4087036252021789,0.2515833079814911,0.0,0.0,0.0,11.489941596984863,155.0,-88.07637023925781,-0.0,57.82966232299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8723683953285217,0.1554441154003143,0.0875061303377151,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8723683953285217,0.1592176258563995,0.0921481698751449,297.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8723683953285217,0.1537702083587646,0.0680603235960006,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8723683953285217,0.1511796861886978,0.0921481698751449,297.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8723683953285217,0.2109558433294296,0.4371112287044525,291.2574462890625,289.6499938964844,285.61236572265625,284.9879150390625,291.01434326171875,297.8237609863281,291.24237060546875,1.0,0.1725765764713287,1.0,1.0,0.5377755165100098,1.0,-0.9324195384979248,0.5211430788040161,0.4112764298915863,0.2828253507614136,0.0,0.0,0.0,12.1647367477417,175.0,-135.90748596191406,-0.0,65.34625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8723683953285217,0.1554441154003143,0.0875061303377151,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8723683953285217,0.1592176258563995,0.0921481698751449,297.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8723683953285217,0.1537702083587646,0.0680603235960006,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8723683953285217,0.1511796861886978,0.0921481698751449,297.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2603454589844,0.8723683953285217,0.2109558433294296,0.4371112287044525,291.2574462890625,289.6499938964844,285.61236572265625,284.9879150390625,291.01434326171875,297.8237609863281,291.24237060546875,1.0,0.1725765764713287,1.0,1.0,0.5377755165100098,1.0,-0.9324195384979248,0.5211430788040161,0.4112764298915863,0.2828253507614136,0.0,0.0,0.0,12.1647367477417,175.0,-135.90748596191406,-0.0,65.34625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.8793054223060608,0.1628371179103851,0.0919167101383209,297.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.8793054223060608,0.1673210114240646,0.0967927202582359,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.8793054223060608,0.1614254266023636,0.0714907720685005,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.8793054223060608,0.1583768874406814,0.0967927202582359,297.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.8793054223060608,0.2217762470245361,0.4591430127620697,291.12579345703125,289.1499938964844,285.6786499023437,285.0523986816406,290.8244934082031,297.8466491699219,291.10723876953125,1.0,0.1804814487695694,1.0,1.0,0.5162522792816162,1.0,-0.9794192314147948,0.5665099620819092,0.4129092395305633,0.3192623555660248,0.0,0.0,0.0,12.980649948120115,195.0,-182.49737548828125,-0.0,75.00240325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.8793054223060608,0.1628371179103851,0.0919167101383209,297.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.8793054223060608,0.1673210114240646,0.0967927202582359,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.8793054223060608,0.1614254266023636,0.0714907720685005,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.8793054223060608,0.1583768874406814,0.0967927202582359,297.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.8793054223060608,0.2217762470245361,0.4591430127620697,291.12579345703125,289.1499938964844,285.6786499023437,285.0523986816406,290.8244934082031,297.8466491699219,291.10723876953125,1.0,0.1804814487695694,1.0,1.0,0.5162522792816162,1.0,-0.9794192314147948,0.5665099620819092,0.4129092395305633,0.3192623555660248,0.0,0.0,0.0,12.980649948120115,195.0,-182.49737548828125,-0.0,75.00240325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9033508300781,0.8867241740226746,0.1700291484594345,0.0968289598822593,297.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9033508300781,0.8867241740226746,0.1755294799804687,0.1019655615091323,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9033508300781,0.8867241740226746,0.1691017895936966,0.0753114148974418,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9033508300781,0.8867241740226746,0.1658299416303634,0.1019655615091323,297.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9033508300781,0.8867241740226746,0.2321744114160537,0.4836807250976562,290.89569091796875,288.6499938964844,285.7415466308594,285.1129455566406,290.2707214355469,297.862548828125,290.8544616699219,1.0,0.1893149018287658,1.0,1.0,0.4666067063808441,1.0,-1.0317668914794922,0.6494690179824829,0.3822979032993316,0.3921617567539215,0.0,0.0,0.0,13.925201416015623,215.0,-357.60400390625,-0.0,86.85987091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9033508300781,0.8867241740226746,0.1700291484594345,0.0968289598822593,297.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9033508300781,0.8867241740226746,0.1755294799804687,0.1019655615091323,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9033508300781,0.8867241740226746,0.1691017895936966,0.0753114148974418,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9033508300781,0.8867241740226746,0.1658299416303634,0.1019655615091323,297.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9033508300781,0.8867241740226746,0.2321744114160537,0.4836807250976562,290.89569091796875,288.6499938964844,285.7415466308594,285.1129455566406,290.2707214355469,297.862548828125,290.8544616699219,1.0,0.1893149018287658,1.0,1.0,0.4666067063808441,1.0,-1.0317668914794922,0.6494690179824829,0.3822979032993316,0.3921617567539215,0.0,0.0,0.0,13.925201416015623,215.0,-357.60400390625,-0.0,86.85987091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.8945320248603821,0.1763744801282882,0.1022461354732513,297.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.8945320248603821,0.1833242923021316,0.1076700985431671,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.8945320248603821,0.1761918514966964,0.0795247703790664,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.8945320248603821,0.172958567738533,0.1076700985431671,297.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.8945320248603821,0.2418447136878967,0.5107405781745911,290.4773254394531,288.1499938964844,285.8006286621094,285.1690673828125,289.6176452636719,297.86944580078125,290.4224853515625,1.0,0.1990716159343719,1.0,1.0,0.4169611632823944,1.0,-1.0894960165023804,0.7483370304107666,0.3411588966846466,0.4798614382743835,0.0,0.0,0.0,15.007564544677734,235.0,-563.4556274414062,-0.0,101.3369369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.8945320248603821,0.1763744801282882,0.1022461354732513,297.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.8945320248603821,0.1833242923021316,0.1076700985431671,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.8945320248603821,0.1761918514966964,0.0795247703790664,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.8945320248603821,0.172958567738533,0.1076700985431671,297.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.48785400390625,0.8945320248603821,0.2418447136878967,0.5107405781745911,290.4773254394531,288.1499938964844,285.8006286621094,285.1690673828125,289.6176452636719,297.86944580078125,290.4224853515625,1.0,0.1990716159343719,1.0,1.0,0.4169611632823944,1.0,-1.0894960165023804,0.7483370304107666,0.3411588966846466,0.4798614382743835,0.0,0.0,0.0,15.007564544677734,235.0,-563.4556274414062,-0.0,101.3369369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323913574219,0.8985469937324524,0.1790717393159866,0.1051421612501144,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323913574219,0.8985469937324524,0.1869263648986816,0.1107197552919387,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323913574219,0.8985469937324524,0.1793639957904815,0.081777237355709,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323913574219,0.8985469937324524,0.1762507259845733,0.1107197552919387,297.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2323913574219,0.8985469937324524,0.2463026195764541,0.5252068638801575,290.2209777832031,288.1499938964844,285.8285522460937,285.1952819824219,289.2816772460937,297.8688049316406,290.161865234375,1.0,0.2042939811944961,1.0,1.0,0.3921383917331695,1.0,-1.1203590631484983,0.8024545311927795,0.3179044723510742,0.5279735326766968,0.0,0.0,0.0,15.604106903076172,235.0,-649.4890747070312,-0.0,109.70608520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9495849609375,0.902613401412964,0.1813919395208358,0.1081592142581939,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9495849609375,0.902613401412964,0.1902711242437362,0.1138968616724014,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9495849609375,0.902613401412964,0.1822235286235809,0.0841238349676132,297.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9495849609375,0.902613401412964,0.1792984157800674,0.1138968616724014,297.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9495849609375,0.902613401412964,0.2504604756832123,0.5402776598930359,289.9371643066406,287.6499938964844,285.8553771972656,285.22021484375,288.89776611328125,297.8651733398437,289.8722229003906,1.0,0.2097438871860504,1.0,1.0,0.3631930947303772,1.0,-1.1525111198425293,0.8644381165504456,0.2880729734897613,0.5836575627326965,0.0,0.0,0.0,16.240219116210938,255.0,-738.0324096679688,-0.0,118.91451263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2915344238281,0.9112470746040344,0.184685006737709,0.1145612150430679,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2915344238281,0.9112470746040344,0.195969358086586,0.1206384748220443,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2915344238281,0.9112470746040344,0.1867627799510955,0.0891031622886657,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2915344238281,0.9112470746040344,0.1844423413276672,0.1206384748220443,297.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2915344238281,0.9112470746040344,0.2576837539672851,0.5722569823265076,289.2780456542969,287.1499938964844,285.90533447265625,285.26580810546875,288.160400390625,297.8478088378906,289.2091369628906,1.0,0.2213239073753357,1.0,1.0,0.3053025603294372,1.0,-1.2207385301589966,0.993658185005188,0.2270803749561309,0.6994146108627319,0.0,0.0,0.0,17.6370792388916,275.0,-879.6052856445312,-0.0,140.15599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2915344238281,0.9112470746040344,0.184685006737709,0.1145612150430679,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2915344238281,0.9112470746040344,0.195969358086586,0.1206384748220443,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2915344238281,0.9112470746040344,0.1867627799510955,0.0891031622886657,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2915344238281,0.9112470746040344,0.1844423413276672,0.1206384748220443,297.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2915344238281,0.9112470746040344,0.2576837539672851,0.5722569823265076,289.2780456542969,287.1499938964844,285.90533447265625,285.26580810546875,288.160400390625,297.8478088378906,289.2091369628906,1.0,0.2213239073753357,1.0,1.0,0.3053025603294372,1.0,-1.2207385301589966,0.993658185005188,0.2270803749561309,0.6994146108627319,0.0,0.0,0.0,17.6370792388916,275.0,-879.6052856445312,-0.0,140.15599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069641113281,0.9205232858657836,0.186000183224678,0.1214495971798896,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069641113281,0.9205232858657836,0.2000472247600555,0.1278922706842422,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069641113281,0.9205232858657836,0.1894400417804718,0.0944607928395271,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069641113281,0.9205232858657836,0.1880532056093216,0.1278922706842422,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069641113281,0.9205232858657836,0.26322141289711,0.606665849685669,288.594482421875,286.6499938964844,285.95001220703125,285.3053894042969,287.5396423339844,297.8160095214844,288.5314636230469,1.0,0.2338024824857711,1.0,1.0,0.2474119961261749,1.0,-1.294151782989502,1.1235347986221311,0.1706169545650482,0.8146640062332153,0.0,0.0,0.0,19.21257400512696,295.0,-914.716796875,-0.0,165.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069641113281,0.9205232858657836,0.186000183224678,0.1214495971798896,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069641113281,0.9205232858657836,0.2000472247600555,0.1278922706842422,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069641113281,0.9205232858657836,0.1894400417804718,0.0944607928395271,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069641113281,0.9205232858657836,0.1880532056093216,0.1278922706842422,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069641113281,0.9205232858657836,0.26322141289711,0.606665849685669,288.594482421875,286.6499938964844,285.95001220703125,285.3053894042969,287.5396423339844,297.8160095214844,288.5314636230469,1.0,0.2338024824857711,1.0,1.0,0.2474119961261749,1.0,-1.294151782989502,1.1235347986221311,0.1706169545650482,0.8146640062332153,0.0,0.0,0.0,19.21257400512696,295.0,-914.716796875,-0.0,165.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.9300393462181092,0.1849774271249771,0.1288215667009353,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.9300393462181092,0.2020614892244339,0.1356553137302398,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.9300393462181092,0.1899484694004058,0.1001945585012435,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.9300393462181092,0.1895411163568496,0.1356553137302398,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.9300393462181092,0.2665640413761139,0.6434904336929321,287.9755859375,286.1499938964844,285.9911804199219,285.3408508300781,287.1031799316406,297.7667541503906,287.9256286621094,1.0,0.2471700459718704,1.0,1.0,0.1946996003389358,1.0,-1.3727214336395264,1.2449718713760376,0.1277495920658111,0.9203063249588012,0.0,0.0,0.0,20.98273086547852,315.0,-835.6455688476562,-0.0,196.3545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.9300393462181092,0.1849774271249771,0.1288215667009353,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.9300393462181092,0.2020614892244339,0.1356553137302398,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.9300393462181092,0.1899484694004058,0.1001945585012435,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.9300393462181092,0.1895411163568496,0.1356553137302398,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9855651855469,0.9300393462181092,0.2665640413761139,0.6434904336929321,287.9755859375,286.1499938964844,285.9911804199219,285.3408508300781,287.1031799316406,297.7667541503906,287.9256286621094,1.0,0.2471700459718704,1.0,1.0,0.1946996003389358,1.0,-1.3727214336395264,1.2449718713760376,0.1277495920658111,0.9203063249588012,0.0,0.0,0.0,20.98273086547852,315.0,-835.6455688476562,-0.0,196.3545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6211242675781,0.9365525841712952,0.1828042864799499,0.1341725885868072,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6211242675781,0.9365525841712952,0.2021864652633667,0.1412901878356933,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6211242675781,0.9365525841712952,0.1889605969190597,0.1043564528226852,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6211242675781,0.9365525841712952,0.1892241090536117,0.1412901878356933,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6211242675781,0.9365525841712952,0.2673783898353576,0.6702198386192322,287.61279296875,286.1499938964844,286.0187683105469,285.3642578125,286.867919921875,297.7215576171875,287.5710754394531,1.0,0.2568869888782501,1.0,1.0,0.1584030836820602,1.0,-1.4297534227371216,1.3279613256454468,0.1017920970916748,0.9917176961898804,0.0,0.0,0.0,22.3252010345459,315.0,-750.052001953125,-0.0,220.8415069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4683837890625,0.9402191042900084,0.1814600825309753,0.1369316577911377,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4684143066406,0.939412534236908,0.2019355297088623,0.1438726782798767,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4684143066406,0.939412534236908,0.1881805062294006,0.1062638685107231,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4684143066406,0.939412534236908,0.188761904835701,0.1438726782798767,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4684143066406,0.939412534236908,0.2673483490943908,0.6824700236320496,287.460205078125,286.1499938964844,286.03106689453125,285.37457275390625,286.6942138671875,297.6983337402344,287.4172668457031,1.0,0.2614175975322723,1.0,1.0,0.1419871896505355,1.0,-1.45625901222229,1.37679123878479,0.0794677883386612,1.0350854396820068,0.0,0.0,0.0,22.96745681762696,335.0,-736.1248779296875,-0.0,232.9121856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17657470703125,0.9909632802009584,0.1770560890436172,0.1617342978715896,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815490722656,0.941211760044098,0.2012597471475601,0.1455355584621429,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815490722656,0.941211760044098,0.1866274178028106,0.1074920669198036,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815490722656,0.941211760044098,0.1877359300851822,0.1455355584621429,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815490722656,0.941211760044098,0.2668430209159851,0.69035804271698,287.1708679199219,286.1499938964844,286.050537109375,285.3908386230469,286.3540344238281,297.65826416015625,287.1192932128906,1.0,0.2688726782798767,1.0,1.0,0.115630991756916,1.0,-1.5010673999786377,1.4647002220153809,0.036367192864418,1.1137045621871948,0.0,0.0,0.0,23.905908584594727,335.0,-786.7044677734375,-0.0,253.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.881591796875,0.9783888459205629,0.1718931347131729,0.1571079492568969,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9455933570861816,0.2000669240951538,0.1497277468442917,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.9737399220466614,0.1841684132814407,0.1203246489167213,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.9478636980056764,0.1861713677644729,0.1506913602352142,297.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.9455933570861816,0.2655280828475952,0.7102439403533936,286.8757019042969,286.1499938964844,286.0697326660156,285.4066772460937,286.1999816894531,297.6127624511719,286.8368530273437,1.0,0.2765406668186188,1.0,1.0,0.0986347943544387,1.0,-1.546007513999939,1.5295333862304688,0.016474150121212,1.1691943407058716,0.0,0.0,0.0,25.03241920471192,355.0,-753.9885864257812,-0.0,276.55340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387634277344,0.964875102043152,0.1673051863908767,0.1524492353200912,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397399902344,0.9491073489189148,0.1982800960540771,0.1532515585422516,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376342773437,0.9850680232048036,0.1785504072904586,0.1267492920160293,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373291015625,0.9899935126304626,0.1823083162307739,0.1747556328773498,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397399902344,0.9491073489189148,0.2633104026317596,0.7269594073295593,286.6338195800781,286.1499938964844,286.0918273925781,285.4247436523437,286.13037109375,297.55596923828125,286.60845947265625,1.0,0.2857817113399505,1.0,1.0,0.0787658914923667,1.0,-1.6008703708648682,1.595752835273743,0.0051175043918192,1.2240761518478394,0.0,0.0,0.0,26.343446731567383,355.0,-621.2786254882812,-0.0,305.8197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.515869140625,0.9503477215766908,0.1646306663751602,0.1498173177242279,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157775878906,0.9555386900901794,0.1964889764785766,0.1601482182741165,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150451660156,0.9715164303779602,0.1752210557460785,0.1241896450519561,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5148010253906,0.97787207365036,0.1790182292461395,0.1716878116130828,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157775878906,0.9555386900901794,0.2611052691936493,0.7596741914749146,286.5117492675781,286.1499938964844,286.1072998046875,285.4372863769531,286.12030029296875,297.51202392578125,286.4934997558594,1.0,0.2925193607807159,1.0,1.0,0.0646423995494842,1.0,-1.6388633251190186,1.6369962692260742,0.001867105718702,1.2573717832565308,0.0,0.0,0.0,27.57508087158203,375.0,-513.29248046875,-0.0,327.96612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4071655273437,0.9365036487579346,0.161676213145256,0.1469966620206833,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.9926325678825378,0.1927200257778167,0.1847214102745056,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.9580225944519044,0.1717766523361206,0.1215365603566169,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.40643310546875,0.9651834964752196,0.1755813956260681,0.168136715888977,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.960256040096283,0.2578268349170685,0.7857534289360046,286.4040222167969,286.1499938964844,286.1263427734375,285.4525451660156,286.1283874511719,297.4547119140625,286.3922424316406,1.0,0.3011122345924377,1.0,1.0,0.0470593646168708,1.0,-1.688814640045166,1.6883772611618042,0.0004372910188976,1.298292875289917,0.0,0.0,0.0,28.994644165039062,375.0,-386.6981201171875,-0.0,358.0788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.9177613854408264,0.1591559797525406,0.1446583271026611,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.337646484375,0.976773738861084,0.188591867685318,0.1808850318193435,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382568359375,0.9393863081932068,0.16901895403862,0.1194774955511093,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.94729882478714,0.1729093492031097,0.1653886437416076,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378295898437,0.9681452512741088,0.2542629837989807,0.8344665765762329,286.3363037109375,286.25,286.14385986328125,285.46649169921875,286.14337158203125,297.3998413085937,286.3286437988281,1.0,0.3093209862709045,1.0,1.0,0.0306500010192394,1.0,-1.7341408729553225,1.7340483665466309,9.252379095414652e-05,1.3343770503997805,0.0,0.0,0.0,30.695268630981445,395.0,-286.3982849121094,-0.0,388.0684509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.8852306008338928,0.1542718708515167,0.1402377337217331,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2609558105469,0.9410640597343444,0.1825068295001983,0.1744627207517624,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611694335937,0.9038204550743104,0.1640241891145706,0.1158797591924667,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611083984375,0.9122264981269836,0.1685170382261276,0.1609445810317993,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.9809863567352296,0.2451314926147461,0.9343703389167786,286.26025390625,286.3500061035156,286.1795654296875,285.49444580078125,286.17889404296875,297.2790222167969,286.2576904296875,1.0,0.3269087672233581,1.0,1.0,0.0273872222751379,1.0,-1.831416606903076,1.8313506841659544,6.585421942872927e-05,1.4109302759170532,0.0,0.0,0.0,34.48026657104492,410.0,-138.77708435058594,-0.0,457.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.8852306008338928,0.1542718708515167,0.1402377337217331,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2609558105469,0.9410640597343444,0.1825068295001983,0.1744627207517624,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611694335937,0.9038204550743104,0.1640241891145706,0.1158797591924667,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611083984375,0.9122264981269836,0.1685170382261276,0.1609445810317993,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.9809863567352296,0.2451314926147461,0.9343703389167786,286.26025390625,286.3500061035156,286.1795654296875,285.49444580078125,286.17889404296875,297.2790222167969,286.2576904296875,1.0,0.3269087672233581,1.0,1.0,0.0273872222751379,1.0,-1.831416606903076,1.8313506841659544,6.585421942872927e-05,1.4109302759170532,0.0,0.0,0.0,34.48026657104492,410.0,-138.77708435058594,-0.0,457.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.8588777184486389,0.1497697830200195,0.1361449956893921,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.911302387714386,0.178775280714035,0.1704808324575424,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.8771878480911255,0.1597265154123306,0.1127872690558433,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364196777344,0.8869772553443909,0.1654272377490997,0.1577580869197845,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.9921375513076782,0.234278917312622,1.033738374710083,286.2362365722656,286.45001220703125,286.2144775390625,285.521240234375,286.2137756347656,297.15655517578125,286.2362060546875,1.0,0.3450318574905395,1.0,1.0,0.0241244435310363,1.0,-1.9328044652938845,1.9327529668807983,5.1527291361708194e-05,1.4903825521469116,0.0,0.0,0.0,38.45734024047852,410.0,-53.18573760986328,-0.0,538.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
