time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364807128906,0.8588777184486389,0.1497697830200195,0.1361449956893921,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.911302387714386,0.178775280714035,0.1704808324575424,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.8771878480911255,0.1597265154123306,0.1127872690558433,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364196777344,0.8869772553443909,0.1654272377490997,0.1577580869197845,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.9921375513076782,0.234278917312622,1.033738374710083,286.2362365722656,286.45001220703125,286.2144775390625,285.521240234375,286.2137756347656,297.15655517578125,286.2362060546875,1.0,0.3450318574905395,1.0,1.0,0.0241244435310363,1.0,-1.9328044652938845,1.9327529668807983,5.1527291361708194e-05,1.4903825521469116,0.0,0.0,0.0,38.45734024047852,410.0,-53.18573760986328,-0.0,538.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387084960937,0.7921047806739807,0.1477294415235519,0.1345804929733276,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23883056640625,0.8393241763114929,0.1773951202630996,0.1694294363260269,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23876953125,0.8098269701004028,0.1579067111015319,0.1116906702518463,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388000488281,0.8194741606712341,0.1642431020736694,0.1569123566150665,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.9164808988571168,0.2283871173858642,1.0421860218048096,286.23907470703125,286.45001220703125,286.2316589355469,285.53424072265625,286.2309265136719,297.1174621582031,286.239501953125,1.0,0.3538267016410827,1.0,1.0,0.0224930550903081,1.0,-1.9382838010787964,1.9382404088974,4.338274811743759e-05,1.4961340427398682,0.0,0.0,0.0,46.91853332519531,410.0,-23.48426628112793,-0.0,570.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441711425781,0.7288150191307068,0.1458520889282226,0.1333110332489013,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442626953125,0.773065447807312,0.1760703921318054,0.1686773598194122,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.7441897988319397,0.1563424319028854,0.1108991205692291,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.7538324594497681,0.1630674004554748,0.1563241928815841,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.8375717401504517,0.223487839102745,1.020455837249756,286.2445068359375,286.54998779296875,286.24871826171875,285.5469970703125,286.248046875,297.10614013671875,286.2451477050781,1.0,0.3622009456157684,1.0,1.0,0.0257484447211027,1.0,-1.9080965518951416,1.90803861618042,5.7933255448006094e-05,1.4723767042160034,0.0,0.0,0.0,59.989627838134766,398.0,-4.009136199951172,-0.0,591.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26202392578125,0.664661705493927,0.1431365013122558,0.1314527541399002,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2622375488281,0.7107507586479187,0.1738218069076538,0.1673538386821746,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620849609375,0.6812783479690552,0.1537667959928512,0.1096726730465889,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621459960937,0.6920692920684814,0.1609657555818557,0.1551859229803085,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.7621467113494873,0.2163262963294983,0.989065408706665,286.2626037597656,286.6499938964844,286.2823791503906,285.57183837890625,286.2820129394531,297.1007080078125,286.2639465332031,1.0,0.3775710761547088,1.0,1.0,0.0322592221200466,1.0,-1.8637274503707888,1.8636174201965328,0.0001099724613595,1.4373514652252195,0.0,0.0,0.0,82.5577621459961,386.0,19.88301086425781,-0.0,631.2481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26202392578125,0.664661705493927,0.1431365013122558,0.1314527541399002,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2622375488281,0.7107507586479187,0.1738218069076538,0.1673538386821746,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620849609375,0.6812783479690552,0.1537667959928512,0.1096726730465889,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621459960937,0.6920692920684814,0.1609657555818557,0.1551859229803085,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.7621467113494873,0.2163262963294983,0.989065408706665,286.2626037597656,286.6499938964844,286.2823791503906,285.57183837890625,286.2820129394531,297.1007080078125,286.2639465332031,1.0,0.3775710761547088,1.0,1.0,0.0322592221200466,1.0,-1.8637274503707888,1.8636174201965328,0.0001099724613595,1.4373514652252195,0.0,0.0,0.0,82.5577621459961,386.0,19.88301086425781,-0.0,631.2481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.286865234375,0.6320732235908508,0.1412803381681442,0.1303825080394745,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.6740000247955322,0.1722033321857452,0.166454866528511,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.6463190317153931,0.1517335474491119,0.1087375655770301,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870178222656,0.6565396189689636,0.1593528091907501,0.1543197482824325,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.7234333157539368,0.2115251868963241,0.968990921974182,286.28759765625,286.75,286.31561279296875,285.5959167480469,286.3157958984375,297.0854187011719,286.2893371582031,1.0,0.3914215564727783,1.0,1.0,0.0387700013816356,1.0,-1.835086345672608,1.834880352020264,0.0002059161924989,1.414647102355957,0.0,0.0,0.0,101.74434661865234,374.0,32.3458251953125,-0.0,670.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.286865234375,0.6320732235908508,0.1412803381681442,0.1303825080394745,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2871398925781,0.6740000247955322,0.1722033321857452,0.166454866528511,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.6463190317153931,0.1517335474491119,0.1087375655770301,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870178222656,0.6565396189689636,0.1593528091907501,0.1543197482824325,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.7234333157539368,0.2115251868963241,0.968990921974182,286.28759765625,286.75,286.31561279296875,285.5959167480469,286.3157958984375,297.0854187011719,286.2893371582031,1.0,0.3914215564727783,1.0,1.0,0.0387700013816356,1.0,-1.835086345672608,1.834880352020264,0.0002059161924989,1.414647102355957,0.0,0.0,0.0,101.74434661865234,374.0,32.3458251953125,-0.0,670.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31622314453125,0.6112058758735657,0.1398776173591613,0.1296780556440353,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165283203125,0.6509376168251038,0.1711793392896652,0.1660331487655639,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163452148437,0.6252252459526062,0.1502239853143692,0.1080963537096977,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.6350886225700378,0.1582632809877395,0.1538492441177368,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168029785156,0.6964380741119385,0.2080972343683242,0.95555979013443,286.31707763671875,286.8500061035156,286.3484802246094,285.6192932128906,286.3516845703125,297.079833984375,286.3191833496094,1.0,0.403873860836029,1.0,1.0,0.0527855642139911,1.0,-1.816266417503357,1.815530776977539,0.0007356493733823,1.399241328239441,0.0,0.0,0.0,118.5682144165039,362.0,40.10654830932617,-0.0,708.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31622314453125,0.6112058758735657,0.1398776173591613,0.1296780556440353,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165283203125,0.6509376168251038,0.1711793392896652,0.1660331487655639,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163452148437,0.6252252459526062,0.1502239853143692,0.1080963537096977,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3164367675781,0.6350886225700378,0.1582632809877395,0.1538492441177368,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3168029785156,0.6964380741119385,0.2080972343683242,0.95555979013443,286.31707763671875,286.8500061035156,286.3484802246094,285.6192932128906,286.3516845703125,297.079833984375,286.3191833496094,1.0,0.403873860836029,1.0,1.0,0.0527855642139911,1.0,-1.816266417503357,1.815530776977539,0.0007356493733823,1.399241328239441,0.0,0.0,0.0,118.5682144165039,362.0,40.10654830932617,-0.0,708.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507080078125,0.5942014455795288,0.1388172358274459,0.1292255669832229,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511047363281,0.6356063485145569,0.1706295907497406,0.1660120636224746,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3508605957031,0.6095545887947083,0.1491623520851135,0.1077263504266738,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509521484375,0.620444118976593,0.1576151996850967,0.1537411510944366,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514099121094,0.6760100722312927,0.2054699510335922,0.9458793997764589,286.35174560546875,286.95001220703125,286.3811340332031,285.6421203613281,286.3936767578125,297.0800476074219,286.35430908203125,1.0,0.4150073826313019,1.0,1.0,0.0668011233210563,1.0,-1.8034969568252563,1.8011382818222046,0.0023586356546729,1.3875075578689575,0.0,0.0,0.0,133.5380401611328,350.0,47.76519393920898,-0.0,744.6148071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507080078125,0.5942014455795288,0.1388172358274459,0.1292255669832229,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511047363281,0.6356063485145569,0.1706295907497406,0.1660120636224746,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3508605957031,0.6095545887947083,0.1491623520851135,0.1077263504266738,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509521484375,0.620444118976593,0.1576151996850967,0.1537411510944366,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514099121094,0.6760100722312927,0.2054699510335922,0.9458793997764589,286.35174560546875,286.95001220703125,286.3811340332031,285.6421203613281,286.3936767578125,297.0800476074219,286.35430908203125,1.0,0.4150073826313019,1.0,1.0,0.0668011233210563,1.0,-1.8034969568252563,1.8011382818222046,0.0023586356546729,1.3875075578689575,0.0,0.0,0.0,133.5380401611328,350.0,47.76519393920898,-0.0,744.6148071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.5870344638824463,0.1383956521749496,0.1290773898363113,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.6297031044960022,0.1704949736595153,0.1661186665296554,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710632324219,0.6027029752731323,0.148768663406372,0.1076246425509452,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3711853027344,0.6143738627433777,0.1574250161647796,0.153796911239624,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716735839844,0.6678442358970642,0.2043560296297073,0.9419263005256652,286.3720397949219,286.95001220703125,286.3973693847656,285.6533508300781,286.41949462890625,297.08160400390625,286.375,1.0,0.4201053082942962,1.0,1.0,0.0738089084625244,1.0,-1.7986443042755127,1.7946304082870483,0.0040139164775609,1.3820044994354248,0.0,0.0,0.0,140.41799926757812,350.0,53.12032318115234,-0.0,761.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3950500488281,0.5806273221969604,0.1380404084920883,0.1289754062891006,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955993652344,0.6245870590209961,0.1704395115375518,0.1662887930870056,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952331542969,0.5965533256530762,0.1484537273645401,0.1075692400336265,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954162597656,0.6087623238563538,0.1573111116886139,0.1539131700992584,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3960266113281,0.660751461982727,0.2033448368310928,0.9384013414382936,286.3965148925781,287.04998779296875,286.41363525390625,285.6644897460937,286.4571228027344,297.0838928222656,286.4004211425781,1.0,0.4249051511287689,1.0,1.0,0.083390012383461,1.0,-1.7945656776428225,1.786791443824768,0.0077741742134094,1.37501323223114,0.0,0.0,0.0,146.92530822753906,338.0,63.431453704833984,-0.0,778.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4733581542969,0.5698840618133545,0.1375540494918823,0.1289194822311401,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744567871094,0.6160661578178406,0.1705703288316726,0.1668089479207992,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.5861772894859314,0.1480670720338821,0.1075917407870292,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.599231481552124,0.1573163568973541,0.154317557811737,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4752197265625,0.6492117047309875,0.2016179412603378,0.9324703216552734,286.47613525390625,287.1499938964844,286.44610595703125,285.68658447265625,286.5860595703125,297.0904235839844,286.4836120605469,1.0,0.4336352348327636,1.0,1.0,0.1025522127747535,1.0,-1.7885122299194336,1.7640984058380127,0.0244138203561306,1.3535962104797363,0.0,0.0,0.0,158.82452392578125,326.0,109.82939910888672,-0.0,809.8666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4733581542969,0.5698840618133545,0.1375540494918823,0.1289194822311401,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744567871094,0.6160661578178406,0.1705703288316726,0.1668089479207992,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.5861772894859314,0.1480670720338821,0.1075917407870292,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740905761719,0.599231481552124,0.1573163568973541,0.154317557811737,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4752197265625,0.6492117047309875,0.2016179412603378,0.9324703216552734,286.47613525390625,287.1499938964844,286.44610595703125,285.68658447265625,286.5860595703125,297.0904235839844,286.4836120605469,1.0,0.4336352348327636,1.0,1.0,0.1025522127747535,1.0,-1.7885122299194336,1.7640984058380127,0.0244138203561306,1.3535962104797363,0.0,0.0,0.0,158.82452392578125,326.0,109.82939910888672,-0.0,809.8666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.5617318749427795,0.1374556422233581,0.1291236281394958,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197509765625,0.60933518409729,0.1710854619741439,0.1676065027713775,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61846923828125,0.5782194137573242,0.1480682343244552,0.1078215092420578,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190490722656,0.5919501185417175,0.1576904952526092,0.1549862027168274,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6209716796875,0.6405389308929443,0.2003415822982788,0.928151786327362,286.6226501464844,287.25,286.4786682128906,285.7084350585937,286.81573486328125,297.0999450683594,286.6357421875,1.0,0.4412765204906463,1.0,1.0,0.1217144206166267,1.0,-1.785605788230896,1.7275214195251465,0.0580843612551689,1.31767737865448,0.0,0.0,0.0,169.19151306152344,314.0,196.40631103515625,-0.0,838.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61773681640625,0.5617318749427795,0.1374556422233581,0.1291236281394958,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197509765625,0.60933518409729,0.1710854619741439,0.1676065027713775,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61846923828125,0.5782194137573242,0.1480682343244552,0.1078215092420578,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190490722656,0.5919501185417175,0.1576904952526092,0.1549862027168274,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6209716796875,0.6405389308929443,0.2003415822982788,0.928151786327362,286.6226501464844,287.25,286.4786682128906,285.7084350585937,286.81573486328125,297.0999450683594,286.6357421875,1.0,0.4412765204906463,1.0,1.0,0.1217144206166267,1.0,-1.785605788230896,1.7275214195251465,0.0580843612551689,1.31767737865448,0.0,0.0,0.0,169.19151306152344,314.0,196.40631103515625,-0.0,838.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586120605469,0.5561851859092712,0.1379073113203048,0.1297138929367065,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617248535156,0.6046472787857056,0.1721264272928238,0.168791577219963,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597412109375,0.5727167129516602,0.148597165942192,0.1083395183086395,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86065673828125,0.5869686007499695,0.1585683077573776,0.1560232788324356,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.6342971920967102,0.1996675878763198,0.9259966611862184,286.8661499023437,287.3500061035156,286.51141357421875,285.730224609375,287.1656799316406,297.1134338378906,286.88604736328125,1.0,0.4479095637798309,1.0,1.0,0.1437570303678512,1.0,-1.7870134115219116,1.6749662160873413,0.112047255039215,1.264917254447937,0.0,0.0,0.0,177.87246704101562,302.0,320.24334716796875,-0.0,866.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586120605469,0.5561851859092712,0.1379073113203048,0.1297138929367065,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617248535156,0.6046472787857056,0.1721264272928238,0.168791577219963,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597412109375,0.5727167129516602,0.148597165942192,0.1083395183086395,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86065673828125,0.5869686007499695,0.1585683077573776,0.1560232788324356,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.6342971920967102,0.1996675878763198,0.9259966611862184,286.8661499023437,287.3500061035156,286.51141357421875,285.730224609375,287.1656799316406,297.1134338378906,286.88604736328125,1.0,0.4479095637798309,1.0,1.0,0.1437570303678512,1.0,-1.7870134115219116,1.6749662160873413,0.112047255039215,1.264917254447937,0.0,0.0,0.0,177.87246704101562,302.0,320.24334716796875,-0.0,866.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492004394531,0.5532982349395752,0.1390046328306198,0.1308082193136215,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1522216796875,0.6022304892539978,0.1737943142652511,0.1704840213060379,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1502685546875,0.5697572827339172,0.1497485935688018,0.1092308685183525,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.15118408203125,0.5843929648399353,0.1600488722324371,0.1575443744659423,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15386962890625,0.6302787065505981,0.1997006237506866,0.9266148209571838,287.1564025878906,287.45001220703125,286.5444641113281,285.7520446777344,287.4656677246094,297.1314392089844,287.17486572265625,1.0,0.4536231160163879,1.0,1.0,0.1657996475696563,1.0,-1.7939945459365845,1.636932134628296,0.1570624709129333,1.225433111190796,0.0,0.0,0.0,184.69737243652344,290.0,373.0937805175781,-0.0,893.0801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492004394531,0.5532982349395752,0.1390046328306198,0.1308082193136215,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1522216796875,0.6022304892539978,0.1737943142652511,0.1704840213060379,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1502685546875,0.5697572827339172,0.1497485935688018,0.1092308685183525,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.15118408203125,0.5843929648399353,0.1600488722324371,0.1575443744659423,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15386962890625,0.6302787065505981,0.1997006237506866,0.9266148209571838,287.1564025878906,287.45001220703125,286.5444641113281,285.7520446777344,287.4656677246094,297.1314392089844,287.17486572265625,1.0,0.4536231160163879,1.0,1.0,0.1657996475696563,1.0,-1.7939945459365845,1.636932134628296,0.1570624709129333,1.225433111190796,0.0,0.0,0.0,184.69737243652344,290.0,373.0937805175781,-0.0,893.0801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.27423095703125,0.5526747107505798,0.139722853899002,0.1315105259418487,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.6017547249794006,0.1748063564300537,0.1714962869882583,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.275146484375,0.569083034992218,0.1504978835582733,0.1097966879606247,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2759094238281,0.5838775634765625,0.1609624028205871,0.1584648638963699,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27813720703125,0.6289450526237488,0.1999137848615646,0.9278149604797364,287.2802734375,287.45001220703125,286.5611267089844,285.76300048828125,287.56396484375,297.1413879394531,287.2959899902344,1.0,0.4561613798141479,1.0,1.0,0.1768209636211395,1.0,-1.7992777824401855,1.6278637647628784,0.1714140325784683,1.2152316570281982,0.0,0.0,0.0,187.46417236328125,290.0,353.4791259765625,-0.0,906.1066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3797302246094,0.5524188280105591,0.1404919773340225,0.1322646886110305,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3817443847656,0.6016277074813843,0.1758819967508316,0.1725731492042541,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804626464844,0.5687849521636963,0.1513070166110992,0.1104077696800232,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3810729980469,0.5837295651435852,0.1619389653205871,0.1594486236572265,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827514648437,0.627927839756012,0.2001944929361343,0.9293525218963624,287.3844299316406,287.54998779296875,286.5779113769531,285.77398681640625,287.61737060546875,297.1513366699219,287.3962707519531,1.0,0.4585001170635223,1.0,1.0,0.1805876940488815,1.0,-1.80523681640625,1.6274569034576416,0.1777798384428024,1.2135201692581177,0.0,0.0,0.0,189.8776092529297,278.0,312.0892944335937,-0.0,918.7277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5318908691406,0.5525427460670471,0.1420342177152633,0.1337905526161193,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.53338623046875,0.6020280718803406,0.1780801117420196,0.1747853308916092,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53240966796875,0.5688769817352295,0.1529614031314849,0.1116654202342033,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328674316406,0.5841211080551147,0.1639413684606552,0.1614758223295211,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5340881347656,0.6264886260032654,0.2007954269647598,0.932701826095581,287.5353698730469,287.6499938964844,286.6118469238281,285.7962341308594,287.7128601074219,297.1698303222656,287.5446472167969,1.0,0.4625986516475677,1.0,1.0,0.1881211698055267,1.0,-1.8176910877227783,1.62782883644104,0.1898622661828994,1.2111823558807373,0.0,0.0,0.0,193.87196350097656,266.0,233.0331420898437,-0.0,942.0883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5318908691406,0.5525427460670471,0.1420342177152633,0.1337905526161193,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.53338623046875,0.6020280718803406,0.1780801117420196,0.1747853308916092,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53240966796875,0.5688769817352295,0.1529614031314849,0.1116654202342033,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328674316406,0.5841211080551147,0.1639413684606552,0.1614758223295211,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5340881347656,0.6264886260032654,0.2007954269647598,0.932701826095581,287.5353698730469,287.6499938964844,286.6118469238281,285.7962341308594,287.7128601074219,297.1698303222656,287.5446472167969,1.0,0.4625986516475677,1.0,1.0,0.1881211698055267,1.0,-1.8176910877227783,1.62782883644104,0.1898622661828994,1.2111823558807373,0.0,0.0,0.0,193.87196350097656,266.0,233.0331420898437,-0.0,942.0883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.659912109375,0.5532131195068359,0.1435566693544387,0.1352634876966476,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612243652344,0.6030092239379883,0.1802882403135299,0.1769781410694122,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6603698730469,0.5695671439170837,0.1546151936054229,0.1129006445407867,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607666015625,0.585114598274231,0.1659516543149948,0.1634835004806518,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617736816406,0.6255834698677063,0.2013911455869674,0.9358949065208436,287.66290283203125,287.75,286.6464538574219,285.81884765625,287.8108215332031,297.18603515625,287.6710205078125,1.0,0.4659632742404938,1.0,1.0,0.1956546455621719,1.0,-1.8298208713531487,1.627350687980652,0.2024702429771423,1.2080661058425903,0.0,0.0,0.0,196.9278564453125,254.0,189.6744842529297,-0.0,962.4945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.659912109375,0.5532131195068359,0.1435566693544387,0.1352634876966476,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612243652344,0.6030092239379883,0.1802882403135299,0.1769781410694122,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6603698730469,0.5695671439170837,0.1546151936054229,0.1129006445407867,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607666015625,0.585114598274231,0.1659516543149948,0.1634835004806518,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617736816406,0.6255834698677063,0.2013911455869674,0.9358949065208436,287.66290283203125,287.75,286.6464538574219,285.81884765625,287.8108215332031,297.18603515625,287.6710205078125,1.0,0.4659632742404938,1.0,1.0,0.1956546455621719,1.0,-1.8298208713531487,1.627350687980652,0.2024702429771423,1.2080661058425903,0.0,0.0,0.0,196.9278564453125,254.0,189.6744842529297,-0.0,962.4945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.5544030070304871,0.1450738459825515,0.1366995722055435,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76190185546875,0.6045007705688477,0.1824988573789596,0.1791427731513977,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76129150390625,0.5707887411117554,0.1562631577253341,0.1141090542078018,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615661621094,0.5866292715072632,0.1679564118385315,0.1654564142227172,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7622375488281,0.6251525282859802,0.2019741088151931,0.9388883113861084,287.7630615234375,287.8500061035156,286.6817626953125,285.84197998046875,287.87225341796875,297.2001953125,287.7687683105469,1.0,0.4686383605003357,1.0,1.0,0.1982167661190033,1.0,-1.841559171676636,1.6330238580703735,0.2085353136062622,1.2111610174179075,0.0,0.0,0.0,199.089599609375,242.0,145.58615112304688,-0.0,979.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.5544030070304871,0.1450738459825515,0.1366995722055435,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76190185546875,0.6045007705688477,0.1824988573789596,0.1791427731513977,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76129150390625,0.5707887411117554,0.1562631577253341,0.1141090542078018,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615661621094,0.5866292715072632,0.1679564118385315,0.1654564142227172,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7622375488281,0.6251525282859802,0.2019741088151931,0.9388883113861084,287.7630615234375,287.8500061035156,286.6817626953125,285.84197998046875,287.87225341796875,297.2001953125,287.7687683105469,1.0,0.4686383605003357,1.0,1.0,0.1982167661190033,1.0,-1.841559171676636,1.6330238580703735,0.2085353136062622,1.2111610174179075,0.0,0.0,0.0,199.089599609375,242.0,145.58615112304688,-0.0,979.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83990478515625,0.5560137629508972,0.1465709060430526,0.1380839347839355,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.606391429901123,0.1846828758716583,0.181252896785736,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.5724191665649414,0.1578656286001205,0.1152682304382324,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404541015625,0.5885409116744995,0.1699140220880508,0.1673615574836731,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84100341796875,0.6250983476638794,0.2025071531534195,0.9415326118469238,287.8417053222656,287.95001220703125,286.7178955078125,285.8657531738281,287.9315795898437,297.21221923828125,287.8466186523437,1.0,0.4706602990627289,1.0,1.0,0.2007788866758346,1.0,-1.852610468864441,1.6382501125335691,0.2143603265285492,1.2139602899551392,0.0,0.0,0.0,200.43898010253903,230.0,117.10579681396484,-0.0,994.4169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83990478515625,0.5560137629508972,0.1465709060430526,0.1380839347839355,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.606391429901123,0.1846828758716583,0.181252896785736,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.5724191665649414,0.1578656286001205,0.1152682304382324,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404541015625,0.5885409116744995,0.1699140220880508,0.1673615574836731,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84100341796875,0.6250983476638794,0.2025071531534195,0.9415326118469238,287.8417053222656,287.95001220703125,286.7178955078125,285.8657531738281,287.9315795898437,297.21221923828125,287.8466186523437,1.0,0.4706602990627289,1.0,1.0,0.2007788866758346,1.0,-1.852610468864441,1.6382501125335691,0.2143603265285492,1.2139602899551392,0.0,0.0,0.0,200.43898010253903,230.0,117.10579681396484,-0.0,994.4169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.5570043921470642,0.1473446041345596,0.1387770771980285,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8766174316406,0.6074867248535156,0.1857794821262359,0.1822952926158905,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760986328125,0.5733699798583984,0.1586432605981826,0.1158242151141166,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.589627206325531,0.1708680391311645,0.168281152844429,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8768615722656,0.6252076625823975,0.2027614116668701,0.942732572555542,287.8775329589844,287.95001220703125,286.736328125,285.8778991699219,287.9614562988281,297.21759033203125,287.8822021484375,1.0,0.4714371860027313,1.0,1.0,0.2020599395036697,1.0,-1.8579074144363403,1.640636324882507,0.2172710299491882,1.2151827812194824,0.0,0.0,0.0,200.81700134277344,230.0,108.24827575683594,-0.0,1000.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.910400390625,0.5581369996070862,0.1481414884328842,0.1394839733839035,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9111328125,0.6086868643760681,0.186884805560112,0.1833371669054031,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.91064453125,0.5744078159332275,0.1594088524580001,0.1163644045591354,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.910888671875,0.5907961130142212,0.1718083620071411,0.1691782623529434,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9113464355469,0.6254097819328308,0.2030128091573715,0.943875253200531,287.9120178222656,288.04998779296875,286.7549743652344,285.8902282714844,287.9919128417969,297.2226257324219,287.9165344238281,1.0,0.4720680713653564,1.0,1.0,0.2033940255641937,1.0,-1.8631054162979128,1.64284086227417,0.2202645093202591,1.2162461280822754,0.0,0.0,0.0,201.00279235839844,218.0,101.97029113769533,-0.0,1005.9783935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97711181640625,0.5608193278312683,0.1497904956340789,0.1409303992986679,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9778137207031,0.6114076375961304,0.1891264617443084,0.1854255646467209,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97735595703125,0.5767846703529358,0.1609314680099487,0.1174146234989166,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97760009765625,0.5934131145477295,0.1736726015806198,0.1709251254796981,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97802734375,0.626110851764679,0.2035217881202697,0.9460545778274536,287.9786682128906,288.1499938964844,286.7931213378906,285.91558837890625,288.0535888671875,297.2318420410156,287.9830017089844,1.0,0.4729019701480865,1.0,1.0,0.2060621678829193,1.0,-1.8733257055282595,1.6470129489898682,0.2263126522302627,1.218177318572998,0.0,0.0,0.0,200.79244995117188,206.0,94.60169219970705,-0.0,1014.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97711181640625,0.5608193278312683,0.1497904956340789,0.1409303992986679,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9778137207031,0.6114076375961304,0.1891264617443084,0.1854255646467209,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97735595703125,0.5767846703529358,0.1609314680099487,0.1174146234989166,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97760009765625,0.5934131145477295,0.1736726015806198,0.1709251254796981,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97802734375,0.626110851764679,0.2035217881202697,0.9460545778274536,287.9786682128906,288.1499938964844,286.7931213378906,285.91558837890625,288.0535888671875,297.2318420410156,287.9830017089844,1.0,0.4729019701480865,1.0,1.0,0.2060621678829193,1.0,-1.8733257055282595,1.6470129489898682,0.2263126522302627,1.218177318572998,0.0,0.0,0.0,200.79244995117188,206.0,94.60169219970705,-0.0,1014.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04217529296875,0.5640338063240051,0.1515052169561386,0.1424086391925811,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0428466796875,0.6145029067993164,0.1914189457893371,0.1875289678573608,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0423889160156,0.5796078443527222,0.1624738574028015,0.1184503659605979,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426330566406,0.596436083316803,0.17554472386837,0.1726414263248443,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04302978515625,0.6272241473197937,0.2040588110685348,0.9481913447380066,288.0436706542969,288.25,286.8323974609375,285.9419250488281,288.1163330078125,297.240234375,288.04791259765625,1.0,0.4731978178024292,1.0,1.0,0.2087303102016449,1.0,-1.883496880531311,1.6510331630706787,0.2324637174606323,1.219973921775818,0.0,0.0,0.0,199.82394409179688,194.0,91.30609130859376,-0.0,1021.4058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
