time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04217529296875,0.5640338063240051,0.1515052169561386,0.1424086391925811,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0428466796875,0.6145029067993164,0.1914189457893371,0.1875289678573608,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0423889160156,0.5796078443527222,0.1624738574028015,0.1184503659605979,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426330566406,0.596436083316803,0.17554472386837,0.1726414263248443,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04302978515625,0.6272241473197937,0.2040588110685348,0.9481913447380066,288.0436706542969,288.25,286.8323974609375,285.9419250488281,288.1163330078125,297.240234375,288.04791259765625,1.0,0.4731978178024292,1.0,1.0,0.2087303102016449,1.0,-1.883496880531311,1.6510331630706787,0.2324637174606323,1.219973921775818,0.0,0.0,0.0,199.82394409179688,194.0,91.30609130859376,-0.0,1021.4058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.120849609375,0.5677912831306458,0.1533089429140091,0.1439277380704879,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1217956542969,0.6179494857788086,0.1937921345233917,0.1896671503782272,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12115478515625,0.5829189419746399,0.1640768349170684,0.1194965243339538,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214599609375,0.5998963117599487,0.1774646192789077,0.1743600368499755,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220092773437,0.6287764310836792,0.2046607881784439,0.9504151940345764,288.12286376953125,288.3500061035156,286.8729553222656,285.9693298339844,288.2157897949219,297.248291015625,288.1287536621094,1.0,0.472993791103363,1.0,1.0,0.2156886458396911,1.0,-1.8938785791397093,1.6484442949295044,0.2454343736171722,1.215146541595459,0.0,0.0,0.0,198.11944580078125,182.0,110.23259735107422,-0.0,1025.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.120849609375,0.5677912831306458,0.1533089429140091,0.1439277380704879,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1217956542969,0.6179494857788086,0.1937921345233917,0.1896671503782272,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12115478515625,0.5829189419746399,0.1640768349170684,0.1194965243339538,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1214599609375,0.5998963117599487,0.1774646192789077,0.1743600368499755,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220092773437,0.6287764310836792,0.2046607881784439,0.9504151940345764,288.12286376953125,288.3500061035156,286.8729553222656,285.9693298339844,288.2157897949219,297.248291015625,288.1287536621094,1.0,0.472993791103363,1.0,1.0,0.2156886458396911,1.0,-1.8938785791397093,1.6484442949295044,0.2454343736171722,1.215146541595459,0.0,0.0,0.0,198.11944580078125,182.0,110.23259735107422,-0.0,1025.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148132324219,0.5722426772117615,0.1552707403898239,0.1455469578504562,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2158203125,0.6218684911727905,0.1963147670030594,0.1919015794992447,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2151184082031,0.5868614912033081,0.165811151266098,0.1206012144684791,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2154846191406,0.6039187908172607,0.1795032918453216,0.1761454045772552,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21600341796875,0.6308910250663757,0.2054024338722229,0.9530471563339232,288.21697998046875,288.45001220703125,286.9148864746094,285.9979553222656,288.32061767578125,297.2567138671875,288.2233581542969,1.0,0.4723245501518249,1.0,1.0,0.2226469963788986,1.0,-1.9051363468170168,1.6458522081375122,0.2592841684818268,1.210134506225586,0.0,0.0,0.0,195.63124084472656,170.0,126.62169647216795,-0.0,1028.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148132324219,0.5722426772117615,0.1552707403898239,0.1455469578504562,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2158203125,0.6218684911727905,0.1963147670030594,0.1919015794992447,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2151184082031,0.5868614912033081,0.165811151266098,0.1206012144684791,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2154846191406,0.6039187908172607,0.1795032918453216,0.1761454045772552,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21600341796875,0.6308910250663757,0.2054024338722229,0.9530471563339232,288.21697998046875,288.45001220703125,286.9148864746094,285.9979553222656,288.32061767578125,297.2567138671875,288.2233581542969,1.0,0.4723245501518249,1.0,1.0,0.2226469963788986,1.0,-1.9051363468170168,1.6458522081375122,0.2592841684818268,1.210134506225586,0.0,0.0,0.0,195.63124084472656,170.0,126.62169647216795,-0.0,1028.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2644958496094,0.5747396349906921,0.1563126891851425,0.1464002430438995,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2655334472656,0.6240242719650269,0.1976367831230163,0.1930635571479797,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26483154296875,0.5890811681747437,0.1667318344116211,0.1211817637085914,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2651672363281,0.6061499714851379,0.1805727779865265,0.1770726889371872,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2657165527344,0.632176399230957,0.2058305740356445,0.9545605778694152,288.2667236328125,288.45001220703125,286.9364013671875,286.0127868652344,288.37420654296875,297.2610778808594,288.27325439453125,1.0,0.4718274176120758,1.0,1.0,0.2261261641979217,1.0,-1.911183834075928,1.6447014808654783,0.2664824426174164,1.2076877355575562,0.0,0.0,0.0,194.0994110107422,170.0,132.66798400878906,-0.0,1029.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.5774122476577759,0.1573946177959442,0.1472823768854141,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170471191406,0.6263172030448914,0.1989997327327728,0.1942563503980636,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163146972656,0.5914621353149414,0.1676883548498153,0.1217816695570945,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166809082031,0.6085227727890015,0.1816763877868652,0.1780243963003158,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.63361656665802,0.2062972486019134,0.9562098979949952,288.3182678222656,288.54998779296875,286.95831298828125,286.0279235839844,288.4304504394531,297.2655944824219,288.3251037597656,1.0,0.4712285697460174,1.0,1.0,0.2298294752836227,1.0,-1.917518854141236,1.6432877779006958,0.2742311060428619,1.2049202919006348,0.0,0.0,0.0,192.3856811523437,158.0,138.66412353515625,-0.0,1029.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.38232421875,0.5809447169303894,0.158783733844757,0.1484093517065048,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3834533691406,0.6293450593948364,0.2007368206977844,0.1957695186138153,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3826599121094,0.594615638256073,0.1689175963401794,0.1225481778383255,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3830261230469,0.6116363406181335,0.1830846667289734,0.1792317777872085,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3835754394531,0.6356121897697449,0.2069272398948669,0.9584365487098694,288.3846740722656,288.54998779296875,286.9858093261719,286.0470886230469,288.50115966796875,297.2712707519531,288.3917541503906,1.0,0.4703566431999206,1.0,1.0,0.2343893051147461,1.0,-1.9257328510284424,1.6416484117507937,0.2840845286846161,1.2015286684036257,0.0,0.0,0.0,190.0310974121093,158.0,145.5180206298828,-0.0,1029.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.42486572265625,0.5832858681678772,0.1596831828355789,0.1491366177797317,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4259948730469,0.6313600540161133,0.2018550634384155,0.1967403143644333,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4252014160156,0.5967088937759399,0.1697143763303756,0.1230430305004119,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.42559814453125,0.6136614680290222,0.1839921921491623,0.1800066083669662,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4261169433594,0.6369887590408325,0.2073521316051483,0.9599413275718688,288.42724609375,288.6499938964844,287.0032958984375,286.059326171875,288.5459899902344,297.2749328613281,288.4344177246094,1.0,0.4697393774986267,1.0,1.0,0.2372360825538635,1.0,-1.9311033487319944,1.640704870223999,0.2903984785079956,1.1994411945343018,0.0,0.0,0.0,188.42691040039065,146.0,149.14376831054688,-0.0,1029.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5389404296875,0.5898474454879761,0.1621471643447876,0.1511164456605911,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.6370909214019775,0.2048900127410888,0.1993621438741684,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.53924560546875,0.6025756597518921,0.1718836277723312,0.1243863254785537,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5396728515625,0.6191640496253967,0.186447262763977,0.1820953041315078,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.6410556435585022,0.2085673958063125,0.9642613530158995,288.5413818359375,288.75,287.04998779296875,286.09228515625,288.66485595703125,297.2846984863281,288.5487976074219,1.0,0.4678919017314911,1.0,1.0,0.2446427047252655,1.0,-1.9459373950958248,1.6385219097137451,0.3074155151844024,1.194103479385376,0.0,0.0,0.0,183.80455017089844,134.0,157.0540313720703,-0.0,1028.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5389404296875,0.5898474454879761,0.1621471643447876,0.1511164456605911,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.6370909214019775,0.2048900127410888,0.1993621438741684,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.53924560546875,0.6025756597518921,0.1718836277723312,0.1243863254785537,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5396728515625,0.6191640496253967,0.186447262763977,0.1820953041315078,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.6410556435585022,0.2085673958063125,0.9642613530158995,288.5413818359375,288.75,287.04998779296875,286.09228515625,288.66485595703125,297.2846984863281,288.5487976074219,1.0,0.4678919017314911,1.0,1.0,0.2446427047252655,1.0,-1.9459373950958248,1.6385219097137451,0.3074155151844024,1.194103479385376,0.0,0.0,0.0,183.80455017089844,134.0,157.0540313720703,-0.0,1028.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.5971258878707886,0.1648303121328354,0.1532610207796096,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6599426269531,0.6436524391174316,0.2081340998411178,0.2021493464708328,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590270996094,0.6090109944343567,0.1741741448640823,0.1257975399494171,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6594543457031,0.625088632106781,0.189021810889244,0.1842739582061767,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65997314453125,0.6458860635757446,0.2099428921937942,0.9691733121871948,288.6612243652344,288.8500061035156,287.0979919433594,286.1261291503906,288.7901916503906,297.29498291015625,288.6689758300781,1.0,0.465715616941452,1.0,1.0,0.2524306774139404,1.0,-1.9620684385299685,1.636056900024414,0.3260115385055542,1.1882065534591677,0.0,0.0,0.0,178.56103515625,122.0,165.31777954101562,-0.0,1026.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.5971258878707886,0.1648303121328354,0.1532610207796096,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6599426269531,0.6436524391174316,0.2081340998411178,0.2021493464708328,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590270996094,0.6090109944343567,0.1741741448640823,0.1257975399494171,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6594543457031,0.625088632106781,0.189021810889244,0.1842739582061767,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65997314453125,0.6458860635757446,0.2099428921937942,0.9691733121871948,288.6612243652344,288.8500061035156,287.0979919433594,286.1261291503906,288.7901916503906,297.29498291015625,288.6689758300781,1.0,0.465715616941452,1.0,1.0,0.2524306774139404,1.0,-1.9620684385299685,1.636056900024414,0.3260115385055542,1.1882065534591677,0.0,0.0,0.0,178.56103515625,122.0,165.31777954101562,-0.0,1026.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832946777344,0.6050717830657959,0.1677050143480301,0.1555631756782531,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845153808594,0.6511815786361694,0.2115785628557205,0.2051052004098892,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7835998535156,0.6159055233001709,0.1766002029180526,0.1272821128368377,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7840270996094,0.6316086649894714,0.191728413105011,0.1865489482879638,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845458984375,0.651576042175293,0.2114819437265396,0.974700093269348,288.78582763671875,288.95001220703125,287.1467590332031,286.1600646972656,288.91815185546875,297.3056640625,288.7937316894531,1.0,0.4632380306720733,1.0,1.0,0.2602186501026153,1.0,-1.979533553123474,1.6339632272720337,0.345570296049118,1.182382106781006,0.0,0.0,0.0,172.735595703125,110.0,171.79931640625,-0.0,1023.8781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7832946777344,0.6050717830657959,0.1677050143480301,0.1555631756782531,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845153808594,0.6511815786361694,0.2115785628557205,0.2051052004098892,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7835998535156,0.6159055233001709,0.1766002029180526,0.1272821128368377,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7840270996094,0.6316086649894714,0.191728413105011,0.1865489482879638,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845458984375,0.651576042175293,0.2114819437265396,0.974700093269348,288.78582763671875,288.95001220703125,287.1467590332031,286.1600646972656,288.91815185546875,297.3056640625,288.7937316894531,1.0,0.4632380306720733,1.0,1.0,0.2602186501026153,1.0,-1.979533553123474,1.6339632272720337,0.345570296049118,1.182382106781006,0.0,0.0,0.0,172.735595703125,110.0,171.79931640625,-0.0,1023.8781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84686279296875,0.609266996383667,0.169205367565155,0.1567645519971847,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8481140136719,0.6553462743759155,0.2133713513612747,0.2066421806812286,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84716796875,0.619454562664032,0.1778664886951446,0.1280548274517059,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8476257324219,0.6351573467254639,0.1931336969137191,0.1877263635396957,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8480834960937,0.6547757387161255,0.2123119086027145,0.9776947498321532,288.8493957519531,288.95001220703125,287.17144775390625,286.17706298828125,288.9829406738281,297.3111267089844,288.8573608398437,1.0,0.4618939459323883,1.0,1.0,0.2641126215457916,1.0,-1.9887596368789675,1.6330562829971311,0.3557033538818359,1.1794989109039309,0.0,0.0,0.0,169.61810302734375,110.0,174.4144744873047,-0.0,1022.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9084777832031,0.6135691404342651,0.1707420647144317,0.1579956114292144,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095764160156,0.659795343875885,0.2152068167924881,0.2082157731056213,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9087219238281,0.6231123805046082,0.1791659891605377,0.1288476288318634,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9091491699219,0.6389335989952087,0.1945716142654419,0.188930258154869,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095458984375,0.6582286953926086,0.2131787985563278,0.9808364510536194,288.9107360839844,289.04998779296875,287.1963195800781,286.194091796875,289.0345153808594,297.3166198730469,288.9177551269531,1.0,0.4604851305484772,1.0,1.0,0.266481876373291,1.0,-1.9982980489730835,1.6351048946380615,0.3631932437419891,1.1794909238815308,0.0,0.0,0.0,166.37265014648438,98.0,169.52052307128906,-0.0,1020.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.6221883296966553,0.1738750040531158,0.1605138778686523,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189819335937,0.6695312857627869,0.2189637720584869,0.2114447951316833,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.6308609247207642,0.1818258166313171,0.1304753720760345,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185546875,0.6472182273864746,0.1975088417530059,0.1913948655128479,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189208984375,0.6658847332000732,0.2149815857410431,0.9874324202537536,289.02001953125,289.1499938964844,287.24664306640625,286.22821044921875,289.1346435546875,297.32733154296875,289.026611328125,1.0,0.4574799537658691,1.0,1.0,0.2712203860282898,1.0,-2.018035411834717,1.6398441791534424,0.3781912326812744,1.179970145225525,0.0,0.0,0.0,159.55426025390625,86.0,156.22584533691406,-0.0,1016.1619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.6221883296966553,0.1738750040531158,0.1605138778686523,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189819335937,0.6695312857627869,0.2189637720584869,0.2114447951316833,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.6308609247207642,0.1818258166313171,0.1304753720760345,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185546875,0.6472182273864746,0.1975088417530059,0.1913948655128479,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189208984375,0.6658847332000732,0.2149815857410431,0.9874324202537536,289.02001953125,289.1499938964844,287.24664306640625,286.22821044921875,289.1346435546875,297.32733154296875,289.026611328125,1.0,0.4574799537658691,1.0,1.0,0.2712203860282898,1.0,-2.018035411834717,1.6398441791534424,0.3781912326812744,1.179970145225525,0.0,0.0,0.0,159.55426025390625,86.0,156.22584533691406,-0.0,1016.1619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239318847656,0.6311935782432556,0.1770728975534439,0.163077101111412,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.6803728342056274,0.2228187024593353,0.2147530168294906,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241455078125,0.6394071578979492,0.1845531463623047,0.1321400254964828,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1244812011719,0.6565774083137512,0.2005136013031005,0.1939097195863723,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.6745545268058777,0.2168587148189544,0.9943010210990906,289.1258850097656,289.25,287.29766845703125,286.2624206542969,289.2354736328125,297.3374938964844,289.1322937011719,1.0,0.4542407095432281,1.0,1.0,0.2759588956832886,1.0,-2.0383541584014893,1.6447008848190308,0.3936534523963928,1.1804296970367432,0.0,0.0,0.0,152.36656188964844,74.0,149.35365295410156,-0.0,1011.0030517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239318847656,0.6311935782432556,0.1770728975534439,0.163077101111412,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249084472656,0.6803728342056274,0.2228187024593353,0.2147530168294906,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241455078125,0.6394071578979492,0.1845531463623047,0.1321400254964828,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1244812011719,0.6565774083137512,0.2005136013031005,0.1939097195863723,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.6745545268058777,0.2168587148189544,0.9943010210990906,289.1258850097656,289.25,287.29766845703125,286.2624206542969,289.2354736328125,297.3374938964844,289.1322937011719,1.0,0.4542407095432281,1.0,1.0,0.2759588956832886,1.0,-2.0383541584014893,1.6447008848190308,0.3936534523963928,1.1804296970367432,0.0,0.0,0.0,152.36656188964844,74.0,149.35365295410156,-0.0,1011.0030517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2282409667969,0.6411210894584656,0.180339902639389,0.1656872928142547,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2291564941406,0.6923695206642151,0.2267729789018631,0.2181394845247268,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2283935546875,0.6490799784660339,0.1873504817485809,0.1338420659303665,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.228759765625,0.6671861410140991,0.2035871148109436,0.1964742094278335,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2290344238281,0.6843400001525879,0.218810498714447,1.0014325380325315,289.2301025390625,289.3500061035156,287.3494567871094,286.29669189453125,289.336669921875,297.3471984863281,289.23638916015625,1.0,0.450783371925354,1.0,1.0,0.2806779146194458,1.0,-2.059244155883789,1.6497080326080322,0.4095361232757568,1.1809040307998655,0.0,0.0,0.0,144.83375549316406,62.0,145.92431640625,-0.0,1004.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2282409667969,0.6411210894584656,0.180339902639389,0.1656872928142547,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2291564941406,0.6923695206642151,0.2267729789018631,0.2181394845247268,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2283935546875,0.6490799784660339,0.1873504817485809,0.1338420659303665,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.228759765625,0.6671861410140991,0.2035871148109436,0.1964742094278335,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2290344238281,0.6843400001525879,0.218810498714447,1.0014325380325315,289.2301025390625,289.3500061035156,287.3494567871094,286.29669189453125,289.336669921875,297.3471984863281,289.23638916015625,1.0,0.450783371925354,1.0,1.0,0.2806779146194458,1.0,-2.059244155883789,1.6497080326080322,0.4095361232757568,1.1809040307998655,0.0,0.0,0.0,144.83375549316406,62.0,145.92431640625,-0.0,1004.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.6524360775947571,0.1836801320314407,0.1683487594127655,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327331542969,0.7055562138557434,0.2308300882577896,0.2216076701879501,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319702148437,0.6601883172988892,0.1902215629816055,0.1355844140052795,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323059082031,0.6792035102844238,0.2067325562238693,0.1990915685892105,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33258056640625,0.6953526735305786,0.2208398878574371,1.0088409185409546,289.3336486816406,289.45001220703125,287.4018859863281,286.3310546875,289.4383544921875,297.3565368652344,289.3398132324219,1.0,0.4471245408058166,1.0,1.0,0.2853969633579254,1.0,-2.080738306045532,1.654853343963623,0.4258849620819092,1.1813737154006958,0.0,0.0,0.0,136.97242736816406,50.0,144.40769958496094,-0.0,998.1451416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3318176269531,0.6524360775947571,0.1836801320314407,0.1683487594127655,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327331542969,0.7055562138557434,0.2308300882577896,0.2216076701879501,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319702148437,0.6601883172988892,0.1902215629816055,0.1355844140052795,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323059082031,0.6792035102844238,0.2067325562238693,0.1990915685892105,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33258056640625,0.6953526735305786,0.2208398878574371,1.0088409185409546,289.3336486816406,289.45001220703125,287.4018859863281,286.3310546875,289.4383544921875,297.3565368652344,289.3398132324219,1.0,0.4471245408058166,1.0,1.0,0.2853969633579254,1.0,-2.080738306045532,1.654853343963623,0.4258849620819092,1.1813737154006958,0.0,0.0,0.0,136.97242736816406,50.0,144.40769958496094,-0.0,998.1451416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3835144042969,0.6587403416633606,0.1853792369365692,0.1697001904249191,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3844299316406,0.7125140428543091,0.2328991293907165,0.2233742475509643,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3836669921875,0.6663717031478882,0.1916864514350891,0.1364718973636627,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3840026855469,0.6857869029045105,0.2083338797092437,0.2004216164350509,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.7013574838638306,0.2218853533267974,1.012656331062317,289.38531494140625,289.45001220703125,287.4283752441406,286.3482360839844,289.4893493652344,297.3611145019531,289.3914794921875,1.0,0.4452233016490936,1.0,1.0,0.287756472826004,1.0,-2.091728448867798,1.6574894189834597,0.4342390298843384,1.1816147565841677,0.0,0.0,0.0,132.92030334472656,50.0,144.07334899902344,-0.0,994.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339294433594,0.6655281782150269,0.1870961934328079,0.1710651218891143,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4347839355469,0.7194153666496277,0.2349937856197357,0.225162073969841,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4340515136719,0.67301344871521,0.1931698024272918,0.137370154261589,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.43438720703125,0.6927697062492371,0.2099532485008239,0.2017657905817031,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4346008300781,0.7077093720436096,0.2229501754045486,1.0165449380874634,289.4355773925781,289.54998779296875,287.4550170898437,286.3654479980469,289.5343322753906,297.3656005859375,289.4412841796875,1.0,0.4432785511016845,1.0,1.0,0.2894504070281982,1.0,-2.102877855300904,1.661537766456604,0.4413402080535888,1.1832261085510254,0.0,0.0,0.0,128.79148864746094,38.0,140.58885192871094,-0.0,990.5524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52789306640625,0.6806454658508301,0.1905633807182312,0.1738227754831314,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5286865234375,0.7337929606437683,0.2392439097166061,0.2287917286157608,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52801513671875,0.6877411007881165,0.1961758732795715,0.139191597700119,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5283203125,0.7079422473907471,0.2132310718297958,0.2044872641563415,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.52850341796875,0.7208126187324524,0.2251215577125549,1.0244940519332886,289.5294494628906,289.6499938964844,287.5087890625,286.3998718261719,289.6228332519531,297.37420654296875,289.5348815917969,1.0,0.4392613768577575,1.0,1.0,0.2928382456302643,1.0,-2.125552177429199,1.6699371337890625,0.4556150138378143,1.18666410446167,0.0,0.0,0.0,120.32259368896484,26.0,132.9131317138672,-0.0,982.1774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52789306640625,0.6806454658508301,0.1905633807182312,0.1738227754831314,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5286865234375,0.7337929606437683,0.2392439097166061,0.2287917286157608,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52801513671875,0.6877411007881165,0.1961758732795715,0.139191597700119,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5283203125,0.7079422473907471,0.2132310718297958,0.2044872641563415,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.52850341796875,0.7208126187324524,0.2251215577125549,1.0244940519332886,289.5294494628906,289.6499938964844,287.5087890625,286.3998718261719,289.6228332519531,297.37420654296875,289.5348815917969,1.0,0.4392613768577575,1.0,1.0,0.2928382456302643,1.0,-2.125552177429199,1.6699371337890625,0.4556150138378143,1.18666410446167,0.0,0.0,0.0,120.32259368896484,26.0,132.9131317138672,-0.0,982.1774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6197509765625,0.6979342103004456,0.1940724998712539,0.1766069680452346,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6205139160156,0.7502238154411316,0.2435721457004547,0.2324835062026977,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6198425292969,0.7044915556907654,0.1992314159870147,0.1410392969846725,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6201477050781,0.7238145470619202,0.2165575623512268,0.2072436213493347,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6203308105469,0.7348870635032654,0.2273443937301635,1.0326220989227295,289.6212463378906,289.75,287.5632019042969,286.4343566894531,289.7113952636719,297.3823547363281,289.6265563964844,1.0,0.4350843429565429,1.0,1.0,0.2962261140346527,1.0,-2.1486215591430664,1.67841899394989,0.4702025353908539,1.190088152885437,0.0,0.0,0.0,111.5948715209961,25.0,128.8699188232422,-0.0,972.9595947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6197509765625,0.6979342103004456,0.1940724998712539,0.1766069680452346,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6205139160156,0.7502238154411316,0.2435721457004547,0.2324835062026977,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6198425292969,0.7044915556907654,0.1992314159870147,0.1410392969846725,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6201477050781,0.7238145470619202,0.2165575623512268,0.2072436213493347,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6203308105469,0.7348870635032654,0.2273443937301635,1.0326220989227295,289.6212463378906,289.75,287.5632019042969,286.4343566894531,289.7113952636719,297.3823547363281,289.6265563964844,1.0,0.4350843429565429,1.0,1.0,0.2962261140346527,1.0,-2.1486215591430664,1.67841899394989,0.4702025353908539,1.190088152885437,0.0,0.0,0.0,111.5948715209961,25.0,128.8699188232422,-0.0,972.9595947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71795654296875,0.7163366675376892,0.1976529061794281,0.1794524192810058,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71881103515625,0.7690771222114563,0.2480040341615677,0.2362714558839798,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7180480957031,0.721761167049408,0.2023385763168335,0.1429300606250763,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7183837890625,0.7403244972229004,0.219934806227684,0.2100572735071182,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7185363769531,0.7506604790687561,0.2296325117349624,1.041061282157898,289.7196044921875,289.8500061035156,287.6181945800781,286.4688415527344,289.8166198730469,297.3902282714844,289.7254943847656,1.0,0.431273490190506,1.0,1.0,0.3013080656528473,1.0,-2.1723742485046387,1.6834237575531006,0.4889505207538605,1.1898822784423828,0.0,0.0,0.0,103.15643310546876,25.0,136.68614196777344,-0.0,965.1756591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71795654296875,0.7163366675376892,0.1976529061794281,0.1794524192810058,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71881103515625,0.7690771222114563,0.2480040341615677,0.2362714558839798,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7180480957031,0.721761167049408,0.2023385763168335,0.1429300606250763,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7183837890625,0.7403244972229004,0.219934806227684,0.2100572735071182,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7185363769531,0.7506604790687561,0.2296325117349624,1.041061282157898,289.7196044921875,289.8500061035156,287.6181945800781,286.4688415527344,289.8166198730469,297.3902282714844,289.7254943847656,1.0,0.431273490190506,1.0,1.0,0.3013080656528473,1.0,-2.1723742485046387,1.6834237575531006,0.4889505207538605,1.1898822784423828,0.0,0.0,0.0,103.15643310546876,25.0,136.68614196777344,-0.0,965.1756591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82208251953125,0.7347853183746338,0.2013623565435409,0.1824171692132949,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82293701171875,0.7907716631889343,0.2525966763496399,0.2402134090662002,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8221740722656,0.7395519614219666,0.205505222082138,0.1448681801557541,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.822509765625,0.7592343091964722,0.2233707457780838,0.2129344046115875,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8226623535156,0.7690650224685669,0.232020765542984,1.0499718189239502,289.82373046875,289.95001220703125,287.6737976074219,286.5033874511719,289.923095703125,297.3982849121094,289.8297119140625,1.0,0.4278595447540283,1.0,1.0,0.3063900172710418,1.0,-2.197154998779297,1.6887211799621582,0.5084337592124939,1.1897318363189695,0.0,0.0,0.0,95.0393295288086,25.0,142.8203125,-0.0,959.3411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82208251953125,0.7347853183746338,0.2013623565435409,0.1824171692132949,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82293701171875,0.7907716631889343,0.2525966763496399,0.2402134090662002,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8221740722656,0.7395519614219666,0.205505222082138,0.1448681801557541,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.822509765625,0.7592343091964722,0.2233707457780838,0.2129344046115875,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8226623535156,0.7690650224685669,0.232020765542984,1.0499718189239502,289.82373046875,289.95001220703125,287.6737976074219,286.5033874511719,289.923095703125,297.3982849121094,289.8297119140625,1.0,0.4278595447540283,1.0,1.0,0.3063900172710418,1.0,-2.197154998779297,1.6887211799621582,0.5084337592124939,1.1897318363189695,0.0,0.0,0.0,95.0393295288086,25.0,142.8203125,-0.0,959.3411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8748779296875,0.7448737025260925,0.203258067369461,0.1839419454336166,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8757629394531,0.8027405142784119,0.2549492120742798,0.2422423660755157,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8749694824219,0.7494630813598633,0.2071173042058944,0.1458581984043121,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87530517578125,0.7699683904647827,0.2251166552305221,0.2144006937742233,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8754272460937,0.7794870734214783,0.2332536280155182,1.05461585521698,289.87652587890625,289.95001220703125,287.7017822265625,286.5206298828125,289.9764099121094,297.4023742675781,289.88250732421875,1.0,0.4262972474098205,1.0,1.0,0.3089309930801391,1.0,-2.209951162338257,1.6915395259857178,0.5184116363525391,1.1897331476211548,0.0,0.0,0.0,91.08028411865234,25.0,144.75633239746094,-0.0,957.1148681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
