time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9268798828125,0.7559437155723572,0.2051760405302047,0.1854902058839798,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8151198625564575,0.2573352754116058,0.2443061769008636,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92694091796875,0.7603666186332703,0.2087497413158416,0.1468637585639953,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9272766113281,0.7816818356513977,0.2268824279308319,0.2158874720335006,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273986816406,0.7908071279525757,0.2345108687877655,1.0593812465667725,289.92840576171875,290.04998779296875,287.7299499511719,286.53790283203125,290.0249328613281,297.4064636230469,289.9340515136719,1.0,0.424828439950943,1.0,1.0,0.3109463453292846,1.0,-2.2230069637298584,1.6956232786178589,0.52738356590271,1.19093656539917,0.0,0.0,0.0,87.18004608154297,25.0,143.48052978515625,-0.0,955.3226318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260925292969,0.7816917896270752,0.2090535759925842,0.1886376738548278,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0268859863281,0.8411235809326172,0.2621866762638092,0.2485217303037643,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0261535644531,0.7856763601303101,0.212062656879425,0.1489161550998687,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0264587402344,0.8081236481666565,0.2304616570472717,0.218916118144989,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.02655029296875,0.8158344030380249,0.2370812147855758,1.0692195892333984,290.0275573730469,290.1499938964844,287.78662109375,286.57244873046875,290.12066650390625,297.4144897460937,290.03302001953125,1.0,0.4221691787242889,1.0,1.0,0.314977079629898,1.0,-2.2497706413269043,1.7042256593704224,0.5455451011657715,1.1936289072036743,0.0,0.0,0.0,79.56478881835938,25.0,139.25308227539062,-0.0,952.9681396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260925292969,0.7816917896270752,0.2090535759925842,0.1886376738548278,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0268859863281,0.8411235809326172,0.2621866762638092,0.2485217303037643,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0261535644531,0.7856763601303101,0.212062656879425,0.1489161550998687,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0264587402344,0.8081236481666565,0.2304616570472717,0.218916118144989,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.02655029296875,0.8158344030380249,0.2370812147855758,1.0692195892333984,290.0275573730469,290.1499938964844,287.78662109375,286.57244873046875,290.12066650390625,297.4144897460937,290.03302001953125,1.0,0.4221691787242889,1.0,1.0,0.314977079629898,1.0,-2.2497706413269043,1.7042256593704224,0.5455451011657715,1.1936289072036743,0.0,0.0,0.0,79.56478881835938,25.0,139.25308227539062,-0.0,952.9681396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1240539550781,0.8126184940338135,0.2129774093627929,0.1918354630470276,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12481689453125,0.8731942176818848,0.2671335339546203,0.252836674451828,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1241149902344,0.8157703876495361,0.2154371738433838,0.1510172486305236,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1244201660156,0.8370188474655151,0.2341020852327346,0.2220102548599243,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1244812011719,0.8435475826263428,0.2397180795669555,1.0794000625610352,290.12548828125,290.25,287.8438415527344,286.60699462890625,290.2161865234375,297.4222717285156,290.130859375,1.0,0.4198688268661499,1.0,1.0,0.3190077841281891,1.0,-2.277262926101685,1.713102102279663,0.5641608834266663,1.1964242458343506,0.0,0.0,0.0,72.18836212158203,25.0,136.86611938476562,-0.0,952.1292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1240539550781,0.8126184940338135,0.2129774093627929,0.1918354630470276,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12481689453125,0.8731942176818848,0.2671335339546203,0.252836674451828,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1241149902344,0.8157703876495361,0.2154371738433838,0.1510172486305236,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1244201660156,0.8370188474655151,0.2341020852327346,0.2220102548599243,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1244812011719,0.8435475826263428,0.2397180795669555,1.0794000625610352,290.12548828125,290.25,287.8438415527344,286.60699462890625,290.2161865234375,297.4222717285156,290.130859375,1.0,0.4198688268661499,1.0,1.0,0.3190077841281891,1.0,-2.277262926101685,1.713102102279663,0.5641608834266663,1.1964242458343506,0.0,0.0,0.0,72.18836212158203,25.0,136.86611938476562,-0.0,952.1292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2266845703125,0.8477616906166077,0.2169576585292816,0.1950849741697311,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2274780273437,0.9152886271476746,0.2721829712390899,0.2572503983974457,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2267150878906,0.8503351211547852,0.2188847661018371,0.1531704664230346,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270202636719,0.8737850785255432,0.237814575433731,0.2251742333173751,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.22711181640625,0.8797881007194519,0.2424288839101791,1.0899235010147097,290.2281799316406,290.3500061035156,287.90155029296875,286.6415100097656,290.3229064941406,297.4298095703125,290.23388671875,1.0,0.4179173409938812,1.0,1.0,0.3242444992065429,1.0,-2.305495262145996,1.719415307044983,0.5860799551010132,1.1964889764785769,0.0,0.0,0.0,65.02215576171875,25.0,142.49380493164062,-0.0,952.7561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2266845703125,0.8477616906166077,0.2169576585292816,0.1950849741697311,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2274780273437,0.9152886271476746,0.2721829712390899,0.2572503983974457,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2267150878906,0.8503351211547852,0.2188847661018371,0.1531704664230346,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270202636719,0.8737850785255432,0.237814575433731,0.2251742333173751,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.22711181640625,0.8797881007194519,0.2424288839101791,1.0899235010147097,290.2281799316406,290.3500061035156,287.90155029296875,286.6415100097656,290.3229064941406,297.4298095703125,290.23388671875,1.0,0.4179173409938812,1.0,1.0,0.3242444992065429,1.0,-2.305495262145996,1.719415307044983,0.5860799551010132,1.1964889764785769,0.0,0.0,0.0,65.02215576171875,25.0,142.49380493164062,-0.0,952.7561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.332763671875,0.8971502780914307,0.2210220694541931,0.1984095424413681,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3335876464844,0.973969042301178,0.2773602306842804,0.2617839276790619,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3327941894531,0.8992911577224731,0.2224316447973251,0.1553925424814224,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.927156388759613,0.2416246831417083,0.228429690003395,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9328987002372742,0.2452415078878402,1.100895643234253,290.334228515625,290.45001220703125,287.9597473144531,286.676025390625,290.4296569824219,297.4364318847656,290.3399658203125,1.0,0.4163083136081695,1.0,1.0,0.3294812142848968,1.0,-2.3346939086914062,1.7260115146636963,0.6086822748184204,1.1966094970703125,0.0,0.0,0.0,58.00258255004883,25.0,146.1982879638672,-0.0,954.8972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.332763671875,0.8971502780914307,0.2210220694541931,0.1984095424413681,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3335876464844,0.973969042301178,0.2773602306842804,0.2617839276790619,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3327941894531,0.8992911577224731,0.2224316447973251,0.1553925424814224,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.927156388759613,0.2416246831417083,0.228429690003395,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9328987002372742,0.2452415078878402,1.100895643234253,290.334228515625,290.45001220703125,287.9597473144531,286.676025390625,290.4296569824219,297.4364318847656,290.3399658203125,1.0,0.4163083136081695,1.0,1.0,0.3294812142848968,1.0,-2.3346939086914062,1.7260115146636963,0.6086822748184204,1.1966094970703125,0.0,0.0,0.0,58.00258255004883,25.0,146.1982879638672,-0.0,954.8972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861389160156,0.9302508234977722,0.2230818420648574,0.2001110613346099,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.386962890625,0.9990000128746032,0.2800163328647613,0.262917697429657,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861694335937,0.9323320388793944,0.224239632487297,0.1565386950969696,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3865051269531,0.9612398147583008,0.2435639798641204,0.2301045507192611,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38653564453125,0.9657553434371948,0.246684044599533,1.1066149473190308,290.3876037597656,290.45001220703125,287.989013671875,286.6932678222656,290.4825439453125,297.43975830078125,290.3932800292969,1.0,0.4156234264373779,1.0,1.0,0.3320995569229126,1.0,-2.348200559616089,1.728474736213684,0.6197256445884705,1.1961796283721924,0.0,0.0,0.0,54.78729248046875,25.0,147.10214233398438,-0.0,956.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4350280761719,0.945647120475769,0.2251256704330444,0.2019040435552597,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.435546875,0.9984514117240906,0.2831128239631653,0.2532320618629455,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4350280761719,0.9472746253013612,0.2260383367538452,0.1577597558498382,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4352722167969,0.9745099544525146,0.2454944849014282,0.2318809628486633,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4353332519531,0.9780129194259644,0.2481196224689483,1.1128220558166504,290.4361572265625,290.54998779296875,288.0184020996094,286.71051025390625,290.5181579589844,297.4444274902344,290.44049072265625,1.0,0.4149395525455475,1.0,1.0,0.3331299722194671,1.0,-2.349957227706909,1.726809024810791,0.6231482028961182,1.194284439086914,0.0,0.0,0.0,53.63004302978516,43.0,137.2041015625,-0.0,953.1758422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144348144531,0.9708027839660645,0.2291745841503143,0.2054733335971832,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5146789550781,0.9953609704971312,0.2910258769989013,0.2361180186271667,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144348144531,0.9715794920921326,0.2296309322118759,0.1602099239826202,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5146789550781,0.9946544766426086,0.2493554651737213,0.2354483157396316,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5146789550781,0.9965265989303588,0.2510092854499817,1.1253670454025269,290.51544189453125,290.6499938964844,288.0774841308594,286.7449645996094,290.588134765625,297.4613342285156,290.5195007324219,1.0,0.414507120847702,1.0,1.0,0.3351907730102539,1.0,-2.355944395065308,1.725658893585205,0.6302856206893921,1.1917426586151123,0.0,0.0,0.0,51.93095397949219,63.0,117.70890045166016,-0.0,952.5690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144348144531,0.9708027839660645,0.2291745841503143,0.2054733335971832,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5146789550781,0.9953609704971312,0.2910258769989013,0.2361180186271667,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5144348144531,0.9715794920921326,0.2296309322118759,0.1602099239826202,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5146789550781,0.9946544766426086,0.2493554651737213,0.2354483157396316,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5146789550781,0.9965265989303588,0.2510092854499817,1.1253670454025269,290.51544189453125,290.6499938964844,288.0774841308594,286.7449645996094,290.588134765625,297.4613342285156,290.5195007324219,1.0,0.414507120847702,1.0,1.0,0.3351907730102539,1.0,-2.355944395065308,1.725658893585205,0.6302856206893921,1.1917426586151123,0.0,0.0,0.0,51.93095397949219,63.0,117.70890045166016,-0.0,952.5690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5898742675781,0.9770941734313964,0.2331794798374176,0.2090624719858169,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5900573730469,0.9951294660568236,0.2995146512985229,0.2351398020982742,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5898742675781,0.9772738218307496,0.2332126945257187,0.1627019494771957,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5900573730469,0.9975823760032654,0.2532639503479004,0.2375112473964691,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5900573730469,0.9963811635971068,0.2541317343711853,1.121083378791809,290.5907592773437,290.75,288.1369934082031,286.77935791015625,290.6580505371094,297.4801940917969,290.5946044921875,1.0,0.4150517284870147,1.0,1.0,0.337251603603363,1.0,-2.359361171722412,1.722791075706482,0.6365700364112854,1.188126564025879,0.0,0.0,0.0,51.93492889404297,83.0,107.86775207519533,-0.0,956.1360473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5898742675781,0.9770941734313964,0.2331794798374176,0.2090624719858169,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5900573730469,0.9951294660568236,0.2995146512985229,0.2351398020982742,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5898742675781,0.9772738218307496,0.2332126945257187,0.1627019494771957,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5900573730469,0.9975823760032654,0.2532639503479004,0.2375112473964691,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5900573730469,0.9963811635971068,0.2541317343711853,1.121083378791809,290.5907592773437,290.75,288.1369934082031,286.77935791015625,290.6580505371094,297.4801940917969,290.5946044921875,1.0,0.4150517284870147,1.0,1.0,0.337251603603363,1.0,-2.359361171722412,1.722791075706482,0.6365700364112854,1.188126564025879,0.0,0.0,0.0,51.93492889404297,83.0,107.86775207519533,-0.0,956.1360473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.9809083938598632,0.2372442185878753,0.212685078382492,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736145019531,0.9954313039779664,0.3074871599674225,0.2364196628332138,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.9805745482444764,0.2368644326925277,0.1652311980724334,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736145019531,0.9954315423965454,0.2576412558555603,0.2364199012517929,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736145019531,0.9954313039779664,0.2576393783092499,1.1214730739593506,290.67449951171875,290.8500061035156,288.1968688964844,286.813720703125,290.7510681152344,297.494140625,290.6791687011719,1.0,0.4165492057800293,1.0,1.0,0.3418201506137848,1.0,-2.367505073547364,1.7169870138168335,0.6505179405212402,1.18044114112854,0.0,0.0,0.0,52.30868911743164,103.0,117.01470947265624,-0.0,966.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.9809083938598632,0.2372442185878753,0.212685078382492,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736145019531,0.9954313039779664,0.3074871599674225,0.2364196628332138,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734619140625,0.9805745482444764,0.2368644326925277,0.1652311980724334,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736145019531,0.9954315423965454,0.2576412558555603,0.2364199012517929,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6736145019531,0.9954313039779664,0.2576393783092499,1.1214730739593506,290.67449951171875,290.8500061035156,288.1968688964844,286.813720703125,290.7510681152344,297.494140625,290.6791687011719,1.0,0.4165492057800293,1.0,1.0,0.3418201506137848,1.0,-2.367505073547364,1.7169870138168335,0.6505179405212402,1.18044114112854,0.0,0.0,0.0,52.30868911743164,103.0,117.01470947265624,-0.0,966.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649230957031,0.9850904941558838,0.2414397299289703,0.2164156138896942,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650451660156,0.9956154227256776,0.3153935074806213,0.2372219860553741,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649230957031,0.9842976331710817,0.2406493425369262,0.1678457111120224,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650451660156,0.9956154227256776,0.2624342143535614,0.2372219860553741,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650451660156,0.9956154227256776,0.261400818824768,1.1252789497375488,290.7659606933594,290.95001220703125,288.25714111328125,286.8480224609375,290.846435546875,297.5067443847656,290.77081298828125,1.0,0.4189999401569366,1.0,1.0,0.3463886976242065,1.0,-2.381641864776612,1.7148319482803345,0.6668097972869873,1.175084114074707,0.0,0.0,0.0,52.82259750366211,123.0,124.89818572998048,-0.0,983.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649230957031,0.9850904941558838,0.2414397299289703,0.2164156138896942,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650451660156,0.9956154227256776,0.3153935074806213,0.2372219860553741,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649230957031,0.9842976331710817,0.2406493425369262,0.1678457111120224,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650451660156,0.9956154227256776,0.2624342143535614,0.2372219860553741,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650451660156,0.9956154227256776,0.261400818824768,1.1252789497375488,290.7659606933594,290.95001220703125,288.25714111328125,286.8480224609375,290.846435546875,297.5067443847656,290.77081298828125,1.0,0.4189999401569366,1.0,1.0,0.3463886976242065,1.0,-2.381641864776612,1.7148319482803345,0.6668097972869873,1.175084114074707,0.0,0.0,0.0,52.82259750366211,123.0,124.89818572998048,-0.0,983.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8117370605469,0.986924171447754,0.2435799390077591,0.2183218300342559,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81182861328125,0.99575936794281,0.3193705677986145,0.2378622889518737,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81170654296875,0.9859231114387512,0.2425887137651443,0.1691871732473373,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81182861328125,0.99575936794281,0.2649215459823608,0.2378622889518737,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.81182861328125,0.99575936794281,0.2633516192436218,1.1283162832260132,290.8127746582031,290.95001220703125,288.28741455078125,286.8651733398437,290.8943786621094,297.5127868652344,290.81768798828125,1.0,0.4205788075923919,1.0,1.0,0.3486729562282562,1.0,-2.39072847366333,1.7150325775146484,0.6756958365440369,1.1732333898544312,0.0,0.0,0.0,53.16865158081055,123.0,127.5350341796875,-0.0,994.0630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85943603515625,0.9885916709899902,0.2457444667816162,0.2202513664960861,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595275878906,0.995935082435608,0.3233687877655029,0.2386598885059356,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8594055175781,0.987396776676178,0.2445568591356277,0.1705495566129684,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595275878906,0.995935082435608,0.2674553990364074,0.2386598885059356,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8595275878906,0.995935082435608,0.2653375267982483,1.132099747657776,290.8604736328125,291.04998779296875,288.3177490234375,286.8822937011719,290.9439697265625,297.5186767578125,290.86553955078125,1.0,0.4223898649215698,1.0,1.0,0.3511289954185486,1.0,-2.401142120361328,1.715662717819214,0.6854793429374695,1.171517014503479,0.0,0.0,0.0,53.57414245605469,143.0,130.44482421875,-0.0,1006.8650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.9914453625679016,0.2501431703567505,0.2241757810115814,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9963721632957458,0.3314354121685028,0.2407280653715133,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.9899035096168518,0.2485786825418472,0.1733355820178985,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9963721632957458,0.2726354897022247,0.2407280653715133,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9963721632957458,0.2693912088871002,1.1419103145599363,290.9586486816406,291.1499938964844,288.3786926269531,286.9164733886719,291.0437927246094,297.530029296875,290.9637756347656,1.0,0.4267109930515289,1.0,1.0,0.3560410737991333,1.0,-2.425954341888428,1.7193379402160645,0.7066163420677185,1.169608235359192,0.0,0.0,0.0,54.5678596496582,163.0,135.11915588378906,-0.0,1037.9058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.9914453625679016,0.2501431703567505,0.2241757810115814,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9963721632957458,0.3314354121685028,0.2407280653715133,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.9899035096168518,0.2485786825418472,0.1733355820178985,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9963721632957458,0.2726354897022247,0.2407280653715133,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9963721632957458,0.2693912088871002,1.1419103145599363,290.9586486816406,291.1499938964844,288.3786926269531,286.9164733886719,291.0437927246094,297.530029296875,290.9637756347656,1.0,0.4267109930515289,1.0,1.0,0.3560410737991333,1.0,-2.425954341888428,1.7193379402160645,0.7066163420677185,1.169608235359192,0.0,0.0,0.0,54.5678596496582,163.0,135.11915588378906,-0.0,1037.9058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9936888813972472,0.2546193897724151,0.2281753569841385,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9969000220298768,0.3395854234695434,0.2434138655662536,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9918496012687684,0.2527044117450714,0.1761973649263382,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9969000220298768,0.2779194712638855,0.2434138655662536,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9969000220298768,0.2735120952129364,1.1546505689620972,291.0582275390625,291.04998779296875,288.43994140625,286.9505920410156,291.1437683105469,297.540771484375,291.0633544921875,1.0,0.4319436550140381,1.0,1.0,0.3609531819820404,1.0,-2.455951690673828,1.7261860370635986,0.7297656536102295,1.1697114706039429,0.0,0.0,0.0,55.80751419067383,183.0,137.72003173828125,-0.0,1076.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9936888813972472,0.2546193897724151,0.2281753569841385,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9969000220298768,0.3395854234695434,0.2434138655662536,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9918496012687684,0.2527044117450714,0.1761973649263382,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9969000220298768,0.2779194712638855,0.2434138655662536,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9969000220298768,0.2735120952129364,1.1546505689620972,291.0582275390625,291.04998779296875,288.43994140625,286.9505920410156,291.1437683105469,297.540771484375,291.0633544921875,1.0,0.4319436550140381,1.0,1.0,0.3609531819820404,1.0,-2.455951690673828,1.7261860370635986,0.7297656536102295,1.1697114706039429,0.0,0.0,0.0,55.80751419067383,183.0,137.72003173828125,-0.0,1076.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9953362345695496,0.259138822555542,0.2322275936603546,297.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9974868893623352,0.3477839529514313,0.246709406375885,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.993245542049408,0.2569093704223633,0.1791228652000427,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9974868893623352,0.2832489609718323,0.246709406375885,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9974868893623352,0.277642548084259,1.1702831983566284,291.1502990722656,290.95001220703125,288.50146484375,286.984619140625,291.2274780273437,297.550537109375,291.15478515625,1.0,0.438076376914978,1.0,1.0,0.3640323281288147,1.0,-2.491030216217041,1.740614414215088,0.7504157423973083,1.176243782043457,0.0,0.0,0.0,57.301795959472656,203.0,128.8389129638672,-0.0,1122.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9953362345695496,0.259138822555542,0.2322275936603546,297.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9974868893623352,0.3477839529514313,0.246709406375885,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.993245542049408,0.2569093704223633,0.1791228652000427,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9974868893623352,0.2832489609718323,0.246709406375885,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9974868893623352,0.277642548084259,1.1702831983566284,291.1502990722656,290.95001220703125,288.50146484375,286.984619140625,291.2274780273437,297.550537109375,291.15478515625,1.0,0.438076376914978,1.0,1.0,0.3640323281288147,1.0,-2.491030216217041,1.740614414215088,0.7504157423973083,1.176243782043457,0.0,0.0,0.0,57.301795959472656,203.0,128.8389129638672,-0.0,1122.7398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23614501953125,0.996347963809967,0.2636463642120361,0.2362792193889618,297.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.9980973601341248,0.3559679388999939,0.25062096118927,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361145019531,0.9940520524978638,0.2611498236656189,0.1820799112319946,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.9980973601341248,0.2885485589504242,0.25062096118927,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.9980973601341248,0.2817036807537079,1.1888378858566284,291.2369689941406,290.8500061035156,288.5632629394531,287.0185546875,291.3100891113281,297.558837890625,291.24127197265625,1.0,0.4451005756855011,1.0,1.0,0.367111474275589,1.0,-2.5311384201049805,1.7582536935806274,0.772884726524353,1.1848591566085815,0.0,0.0,0.0,59.06177520751953,223.0,122.60082244873048,-0.0,1177.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23614501953125,0.996347963809967,0.2636463642120361,0.2362792193889618,297.70477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.9980973601341248,0.3559679388999939,0.25062096118927,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361145019531,0.9940520524978638,0.2611498236656189,0.1820799112319946,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.9980973601341248,0.2885485589504242,0.25062096118927,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361755371094,0.9980973601341248,0.2817036807537079,1.1888378858566284,291.2369689941406,290.8500061035156,288.5632629394531,287.0185546875,291.3100891113281,297.558837890625,291.24127197265625,1.0,0.4451005756855011,1.0,1.0,0.367111474275589,1.0,-2.5311384201049805,1.7582536935806274,0.772884726524353,1.1848591566085815,0.0,0.0,0.0,59.06177520751953,223.0,122.60082244873048,-0.0,1177.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.996618390083313,0.2658956050872803,0.2383014857769012,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.9983980059623718,0.3600450158119201,0.2528046369552612,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787780761719,0.9942342042922974,0.263282835483551,0.1835678815841674,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.9983980059623718,0.2911757528781891,0.2528046369552612,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.9983980059623718,0.2836954593658447,1.1991963386535645,291.27960205078125,290.8500061035156,288.59423828125,287.0354919433594,291.35125732421875,297.5623779296875,291.28387451171875,1.0,0.4489423632621765,1.0,1.0,0.3686510324478149,1.0,-2.5530459880828857,1.7681931257247925,0.7848527431488037,1.1898711919784546,0.0,0.0,0.0,60.044921875,223.0,120.66637420654295,-0.0,1208.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.996740698814392,0.2681170105934143,0.2403173744678497,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.9986862540245056,0.3640912771224975,0.2551246881484985,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.9942774772644044,0.2654050886631012,0.1850596517324447,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.9986862540245056,0.2937664091587066,0.2551246881484985,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.9986862540245056,0.285639077425003,1.210201621055603,291.29901123046875,290.75,288.6252746582031,287.05242919921875,291.3201599121094,297.5653991699219,291.2983703613281,1.0,0.4530003368854522,1.0,1.0,0.3612503409385681,1.0,-2.576056718826294,1.800552248954773,0.7755044102668762,1.2169958353042605,0.0,0.0,0.0,61.10185241699219,243.0,73.85231018066406,-0.0,1241.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.996155858039856,0.272078275680542,0.2440347224473953,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.9990000128746032,0.3717773556709289,0.260272741317749,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.9936050176620485,0.26929372549057,0.1878709495067596,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.9990000128746032,0.2985212802886963,0.260272741317749,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.9990000128746032,0.2890529334545135,1.2346218824386597,291.2619934082031,290.6499938964844,288.6875305175781,287.086181640625,291.2408752441406,297.5665283203125,291.2597961425781,1.0,0.4617605805397033,1.0,1.0,0.3464489877223968,1.0,-2.6256113052368164,1.8715546131134035,0.7540565133094788,1.2767341136932373,0.0,0.0,0.0,63.44403839111328,263.0,-18.740140914916992,-0.0,1314.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.996155858039856,0.272078275680542,0.2440347224473953,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.9990000128746032,0.3717773556709289,0.260272741317749,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.9936050176620485,0.26929372549057,0.1878709495067596,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.9990000128746032,0.2985212802886963,0.260272741317749,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.9990000128746032,0.2890529334545135,1.2346218824386597,291.2619934082031,290.6499938964844,288.6875305175781,287.086181640625,291.2408752441406,297.5665283203125,291.2597961425781,1.0,0.4617605805397033,1.0,1.0,0.3464489877223968,1.0,-2.6256113052368164,1.8715546131134035,0.7540565133094788,1.2767341136932373,0.0,0.0,0.0,63.44403839111328,263.0,-18.740140914916992,-0.0,1314.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.9942502975463868,0.2754062116146087,0.247173398733139,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.9990000128746032,0.3788124024868011,0.2661277055740356,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.9917004704475404,0.2726807296276092,0.1903330832719802,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.9990000128746032,0.3025952577590942,0.2661277055740356,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.9990000128746032,0.2916985154151916,1.262395262718201,291.2032470703125,290.54998779296875,288.75,287.119873046875,291.1626892089844,297.5611267089844,291.2004699707031,1.0,0.4713681042194366,1.0,1.0,0.3316476047039032,1.0,-2.679781198501587,1.9469645023345947,0.732816755771637,1.3398419618606567,0.0,0.0,0.0,66.10887145996094,283.0,-65.14176177978516,-0.0,1397.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.9942502975463868,0.2754062116146087,0.247173398733139,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.9990000128746032,0.3788124024868011,0.2661277055740356,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.9917004704475404,0.2726807296276092,0.1903330832719802,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.9990000128746032,0.3025952577590942,0.2661277055740356,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.9990000128746032,0.2916985154151916,1.262395262718201,291.2032470703125,290.54998779296875,288.75,287.119873046875,291.1626892089844,297.5611267089844,291.2004699707031,1.0,0.4713681042194366,1.0,1.0,0.3316476047039032,1.0,-2.679781198501587,1.9469645023345947,0.732816755771637,1.3398419618606567,0.0,0.0,0.0,66.10887145996094,283.0,-65.14176177978516,-0.0,1397.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.991024136543274,0.2780969738960266,0.2497750967741012,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9990000128746032,0.3850895166397095,0.2726463079452514,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.9885377287864684,0.275539755821228,0.1924522668123245,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9990000128746032,0.3058808445930481,0.2726463079452514,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9990000128746032,0.2934476733207702,1.2933166027069092,291.0888671875,290.45001220703125,288.81353759765625,287.15185546875,291.0011901855469,297.5494384765625,291.08282470703125,1.0,0.4818028211593628,1.0,1.0,0.3066459000110626,1.0,-2.7382752895355225,2.0540387630462646,0.684236466884613,1.433557629585266,0.0,0.0,0.0,69.11856842041016,303.0,-142.8521270751953,-0.0,1491.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
