time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.991024136543274,0.2780969738960266,0.2497750967741012,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9990000128746032,0.3850895166397095,0.2726463079452514,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.9885377287864684,0.275539755821228,0.1924522668123245,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9990000128746032,0.3058808445930481,0.2726463079452514,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9990000128746032,0.2934476733207702,1.2933166027069092,291.0888671875,290.45001220703125,288.81353759765625,287.15185546875,291.0011901855469,297.5494384765625,291.08282470703125,1.0,0.4818028211593628,1.0,1.0,0.3066459000110626,1.0,-2.7382752895355225,2.0540387630462646,0.684236466884613,1.433557629585266,0.0,0.0,0.0,69.11856842041016,303.0,-142.8521270751953,-0.0,1491.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9451599121094,0.9841452836990356,0.2799928486347198,0.2516920864582062,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449157714844,0.9990000128746032,0.3903550803661346,0.2819340229034424,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9451904296875,0.9817597270011902,0.2777158319950104,0.1941218674182891,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449157714844,0.9990000128746032,0.3081238567829132,0.2819340229034424,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449462890625,0.9972118735313416,0.2940759360790252,1.321750283241272,290.9437255859375,290.3500061035156,288.87890625,287.18072509765625,290.8415832519531,297.5307312011719,290.9374084472656,1.0,0.4930408895015716,1.0,1.0,0.281644195318222,1.0,-2.799870729446411,2.1661393642425537,0.6337311863899231,1.531679630279541,0.0,0.0,0.0,72.75923156738281,323.0,-185.3435974121093,-0.0,1597.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9451599121094,0.9841452836990356,0.2799928486347198,0.2516920864582062,297.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449157714844,0.9990000128746032,0.3903550803661346,0.2819340229034424,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9451904296875,0.9817597270011902,0.2777158319950104,0.1941218674182891,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449157714844,0.9990000128746032,0.3081238567829132,0.2819340229034424,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9449462890625,0.9972118735313416,0.2940759360790252,1.321750283241272,290.9437255859375,290.3500061035156,288.87890625,287.18072509765625,290.8415832519531,297.5307312011719,290.9374084472656,1.0,0.4930408895015716,1.0,1.0,0.281644195318222,1.0,-2.799870729446411,2.1661393642425537,0.6337311863899231,1.531679630279541,0.0,0.0,0.0,72.75923156738281,323.0,-185.3435974121093,-0.0,1597.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8705444335937,0.9732841849327089,0.2806814908981323,0.2524465024471283,297.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.9990000128746032,0.3922978937625885,0.2934045791625976,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8705749511719,0.9708526730537416,0.2785662114620209,0.1948172599077224,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.9989678859710692,0.3085511922836303,0.2921045422554016,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8703308105469,0.9871159791946412,0.294123888015747,1.322536587715149,290.8690490722656,290.3500061035156,288.9122619628906,287.1940612792969,290.7639465332031,297.5177307128906,290.8627319335937,1.0,0.4989199936389923,1.0,1.0,0.2691433429718017,1.0,-2.827852249145508,2.2207465171813965,0.6071057319641113,1.579936981201172,0.0,0.0,0.0,75.58043670654297,323.0,-195.72694396972656,-0.0,1652.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.9546335339546204,0.2812331914901733,0.253107339143753,297.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8000183105469,0.9990000128746032,0.3934616446495056,0.3114438652992248,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.9521396160125732,0.279284656047821,0.1954459398984909,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.9839714765548706,0.3087495863437652,0.2926035225391388,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.9696611166000366,0.2940908074378967,1.3231066465377808,290.7992553710937,290.25,288.946044921875,287.2066955566406,290.7024841308594,297.5009765625,290.7939453125,1.0,0.5049362778663635,1.0,1.0,0.2586327195167541,1.0,-2.8523049354553223,2.267820358276367,0.5844845771789551,1.6215068101882937,0.0,0.0,0.0,79.4323959350586,343.0,-191.88784790039065,-0.0,1708.818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773376464844,0.9157357811927797,0.2821227610111236,0.254206508398056,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6765441894531,0.9990000128746032,0.393559843301773,0.3488303422927856,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773681640625,0.9136428236961364,0.2804978787899017,0.1965284794569015,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6770324707031,0.9486067295074464,0.3094028532505035,0.2934038043022156,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6772155761719,0.9305657148361206,0.2938649356365204,1.3235466480255127,290.6761474609375,290.1499938964844,289.0147705078125,287.2298889160156,290.5889587402344,297.4597473144531,290.6713256835937,1.0,0.517383873462677,1.0,1.0,0.2376114279031753,1.0,-2.9013538360595703,2.361580610275269,0.5397732257843018,1.7040719985961914,0.0,0.0,0.0,87.92579650878906,363.0,-175.9417724609375,-0.0,1827.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773376464844,0.9157357811927797,0.2821227610111236,0.254206508398056,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6765441894531,0.9990000128746032,0.393559843301773,0.3488303422927856,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773681640625,0.9136428236961364,0.2804978787899017,0.1965284794569015,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6770324707031,0.9486067295074464,0.3094028532505035,0.2934038043022156,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6772155761719,0.9305657148361206,0.2938649356365204,1.3235466480255127,290.6761474609375,290.1499938964844,289.0147705078125,287.2298889160156,290.5889587402344,297.4597473144531,290.6713256835937,1.0,0.517383873462677,1.0,1.0,0.2376114279031753,1.0,-2.9013538360595703,2.361580610275269,0.5397732257843018,1.7040719985961914,0.0,0.0,0.0,87.92579650878906,363.0,-175.9417724609375,-0.0,1827.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5651550292969,0.8676354289054871,0.2827595770359039,0.2553048729896545,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.9742488861083984,0.3918115794658661,0.3719837665557861,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5651550292969,0.8662221431732178,0.2814511060714721,0.1976034343242645,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5648803710937,0.895064651966095,0.3101743161678314,0.2946137189865112,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5650329589844,0.8786926865577698,0.293398916721344,1.3241000175476074,290.56402587890625,290.04998779296875,289.08502197265625,287.2505187988281,290.4818115234375,297.4137268066406,290.559326171875,1.0,0.5302103757858276,1.0,1.0,0.2165901511907577,1.0,-2.9314169883728027,2.4408388137817383,0.4905781149864197,1.7770788669586182,0.0,0.0,0.0,101.40225219726562,383.0,-161.7813720703125,-0.0,1945.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5651550292969,0.8676354289054871,0.2827595770359039,0.2553048729896545,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.9742488861083984,0.3918115794658661,0.3719837665557861,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5651550292969,0.8662221431732178,0.2814511060714721,0.1976034343242645,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5648803710937,0.895064651966095,0.3101743161678314,0.2946137189865112,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5650329589844,0.8786926865577698,0.293398916721344,1.3241000175476074,290.56402587890625,290.04998779296875,289.08502197265625,287.2505187988281,290.4818115234375,297.4137268066406,290.559326171875,1.0,0.5302103757858276,1.0,1.0,0.2165901511907577,1.0,-2.9314169883728027,2.4408388137817383,0.4905781149864197,1.7770788669586182,0.0,0.0,0.0,101.40225219726562,383.0,-161.7813720703125,-0.0,1945.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4658508300781,0.8222704529762268,0.2831784188747406,0.256396621465683,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46514892578125,0.9146952629089355,0.3916204571723938,0.3720434010028839,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46588134765625,0.8213112950325012,0.2821921408176422,0.1986756324768066,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46563720703125,0.846325159072876,0.3109267055988312,0.2960381507873535,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657592773437,0.8309401273727417,0.2927404046058655,1.3246983289718628,290.4649353027344,289.94342041015625,289.1565856933594,287.268798828125,290.396484375,297.3800354003906,290.46124267578125,1.0,0.5430428981781006,1.0,1.0,0.1975193619728088,1.0,-2.9390666484832764,2.49676775932312,0.442298948764801,1.8309683799743648,0.0,0.0,0.0,120.15917205810548,371.0,-141.20115661621094,-0.0,2050.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4658508300781,0.8222704529762268,0.2831784188747406,0.256396621465683,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46514892578125,0.9146952629089355,0.3916204571723938,0.3720434010028839,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46588134765625,0.8213112950325012,0.2821921408176422,0.1986756324768066,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46563720703125,0.846325159072876,0.3109267055988312,0.2960381507873535,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657592773437,0.8309401273727417,0.2927404046058655,1.3246983289718628,290.4649353027344,289.94342041015625,289.1565856933594,287.268798828125,290.396484375,297.3800354003906,290.46124267578125,1.0,0.5430428981781006,1.0,1.0,0.1975193619728088,1.0,-2.9390666484832764,2.49676775932312,0.442298948764801,1.8309683799743648,0.0,0.0,0.0,120.15917205810548,371.0,-141.20115661621094,-0.0,2050.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4070739746094,0.7998263835906982,0.2834300696849823,0.2570790648460388,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40643310546875,0.8878254294395447,0.3922887146472931,0.3729650378227234,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4071044921875,0.7990198135375977,0.2826696038246155,0.199362963438034,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4068908691406,0.824390172958374,0.3114713132381439,0.2970178723335266,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4070129394531,0.8083710074424744,0.292269617319107,1.3248440027236938,290.4062805175781,289.8930053710937,289.2069702148437,287.2801818847656,290.3450012207031,297.3630065917969,290.4029541015625,1.0,0.5510860681533813,1.0,1.0,0.1842867285013198,1.0,-2.943174362182617,2.5332868099212646,0.4098875522613525,1.866443395614624,0.0,0.0,0.0,132.3733367919922,371.0,-126.72948455810548,-0.0,2118.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831787109375,0.7913965582847595,0.2835375964641571,0.2573627233505249,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.382568359375,0.8786160349845886,0.3927003443241119,0.3734959065914154,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831787109375,0.790693461894989,0.2828778922557831,0.1996532529592514,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.38299560546875,0.8165336847305298,0.3117183446884155,0.297443151473999,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.38311767578125,0.7996114492416382,0.2920653522014618,1.3248519897460938,290.3824157714844,289.9690246582031,289.2294006347656,287.2848815917969,290.3241577148437,297.3565673828125,290.3792724609375,1.0,0.5544253587722778,1.0,1.0,0.1784485727548599,1.0,-2.945023536682129,2.549062728881836,0.3959607779979706,1.8817503452301023,0.0,0.0,0.0,137.42494201660156,359.0,-120.70059204101562,-0.0,2147.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34674072265625,0.7795052528381348,0.2837120592594147,0.2578088045120239,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.34619140625,0.8658745884895325,0.3934736847877502,0.3744655251502991,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34674072265625,0.7789718508720398,0.2832192182540893,0.200115293264389,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3465576171875,0.8049123287200928,0.312130868434906,0.2981306612491607,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466796875,0.7870908379554749,0.2917393743991852,1.3248193264007568,290.3460388183594,289.93145751953125,289.2662353515625,287.29217529296875,290.2925720214844,297.3471069335937,290.3431701660156,1.0,0.5596128106117249,1.0,1.0,0.1689131706953048,1.0,-2.948068141937256,2.574333906173706,0.3737342059612274,1.9062525033950808,0.0,0.0,0.0,145.28500366210938,359.0,-111.1952133178711,-0.0,2192.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3141174316406,0.7695543766021729,0.2838892936706543,0.2582372426986694,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135681152344,0.8554261922836304,0.3943392336368561,0.3755218684673309,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3141174316406,0.7691869735717773,0.2835663855075836,0.2005656510591507,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3139343261719,0.7946730852127075,0.3125562071800232,0.2988105714321136,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3140563964844,0.7765031456947327,0.2914260327816009,1.3247452974319458,290.3134460449219,289.9905700683594,289.3033142089844,287.29901123046875,290.2616271972656,297.3387451171875,290.3106384277344,1.0,0.564480721950531,1.0,1.0,0.1602263301610946,1.0,-2.951122999191284,2.6000421047210693,0.35108083486557,1.9311846494674685,0.0,0.0,0.0,152.6739044189453,347.0,-102.3370590209961,-0.0,2234.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091979980469,0.7539854049682617,0.2841318249702453,0.2589990496635437,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.8394149541854858,0.3961274325847626,0.3777253627777099,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091979980469,0.7539438605308533,0.2841867804527282,0.2014094144105911,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2088317871094,0.7783799767494202,0.3133495151996612,0.3001097738742828,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091064453125,0.7597546577453613,0.2907500267028808,1.3243303298950195,290.2077941894531,290.00811767578125,289.3782043457031,287.3113708496094,290.1224060058594,297.3233947753906,290.2018737792969,1.0,0.5732959508895874,1.0,1.0,0.1428526192903518,1.0,-2.9567673206329346,2.6812973022460938,0.2754700183868408,2.0108838081359863,0.0,0.0,0.0,166.13577270507812,335.0,-146.3672332763672,-0.0,2313.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091979980469,0.7539854049682617,0.2841318249702453,0.2589990496635437,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.8394149541854858,0.3961274325847626,0.3777253627777099,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091979980469,0.7539438605308533,0.2841867804527282,0.2014094144105911,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2088317871094,0.7783799767494202,0.3133495151996612,0.3001097738742828,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091064453125,0.7597546577453613,0.2907500267028808,1.3243303298950195,290.2077941894531,290.00811767578125,289.3782043457031,287.3113708496094,290.1224060058594,297.3233947753906,290.2018737792969,1.0,0.5732959508895874,1.0,1.0,0.1428526192903518,1.0,-2.9567673206329346,2.6812973022460938,0.2754700183868408,2.0108838081359863,0.0,0.0,0.0,166.13577270507812,335.0,-146.3672332763672,-0.0,2313.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0444030761719,0.7416923642158508,0.2838748097419739,0.2593553960323334,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0429382324219,0.8269655704498291,0.3975566327571869,0.3796578645706177,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0444030761719,0.7420181632041931,0.2844147086143493,0.2020037919282913,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439147949219,0.7654429078102112,0.3137716352939605,0.3010925650596618,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442810058594,0.7465215921401978,0.2897199392318725,1.3224884271621704,290.0426025390625,290.0217590332031,289.45391845703125,287.3221740722656,289.9287414550781,297.3059997558594,290.03521728515625,1.0,0.5809289813041687,1.0,1.0,0.125478908419609,1.0,-2.95920729637146,2.781779289245605,0.1774280965328216,2.1104702949523926,0.0,0.0,0.0,178.42906188964844,323.0,-209.84706115722656,-0.0,2380.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0444030761719,0.7416923642158508,0.2838748097419739,0.2593553960323334,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0429382324219,0.8269655704498291,0.3975566327571869,0.3796578645706177,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0444030761719,0.7420181632041931,0.2844147086143493,0.2020037919282913,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0439147949219,0.7654429078102112,0.3137716352939605,0.3010925650596618,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442810058594,0.7465215921401978,0.2897199392318725,1.3224884271621704,290.0426025390625,290.0217590332031,289.45391845703125,287.3221740722656,289.9287414550781,297.3059997558594,290.03521728515625,1.0,0.5809289813041687,1.0,1.0,0.125478908419609,1.0,-2.95920729637146,2.781779289245605,0.1774280965328216,2.1104702949523926,0.0,0.0,0.0,178.42906188964844,323.0,-209.84706115722656,-0.0,2380.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9667663574219,0.7313520908355713,0.2833568751811981,0.2593085765838623,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9665222167969,0.8164374232292175,0.3987672030925751,0.3812325596809387,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9667663574219,0.7320741415023804,0.2844104468822479,0.2023312747478485,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9666748046875,0.7546905875205994,0.3139579892158508,0.3017196953296661,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9667358398437,0.7354497909545898,0.2884459495544433,1.318964958190918,289.9664611816406,290.0315856933594,289.5303649902344,287.3316345214844,289.92254638671875,297.2885131835937,289.9652404785156,1.0,0.5874215960502625,1.0,1.0,0.1208426505327224,1.0,-2.957958459854126,2.808512687683105,0.1494455635547638,2.137408494949341,0.0,0.0,0.0,189.77723693847656,311.0,-115.16758728027344,-0.0,2435.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9667663574219,0.7313520908355713,0.2833568751811981,0.2593085765838623,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9665222167969,0.8164374232292175,0.3987672030925751,0.3812325596809387,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9667663574219,0.7320741415023804,0.2844104468822479,0.2023312747478485,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9666748046875,0.7546905875205994,0.3139579892158508,0.3017196953296661,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9667358398437,0.7354497909545898,0.2884459495544433,1.318964958190918,289.9664611816406,290.0315856933594,289.5303649902344,287.3316345214844,289.92254638671875,297.2885131835937,289.9652404785156,1.0,0.5874215960502625,1.0,1.0,0.1208426505327224,1.0,-2.957958459854126,2.808512687683105,0.1494455635547638,2.137408494949341,0.0,0.0,0.0,189.77723693847656,311.0,-115.16758728027344,-0.0,2435.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9493103027344,0.723820149898529,0.2832599580287933,0.2594749927520752,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9492492675781,0.8086767792701721,0.4003860354423523,0.3830211758613586,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9493103027344,0.7248847484588623,0.2847433090209961,0.2027717679738998,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9493103027344,0.7470606565475464,0.3144575953483581,0.3024774491786957,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9493103027344,0.7272298336029053,0.2874644994735718,1.3159561157226562,289.9492492675781,290.0376892089844,289.607421875,287.3399658203125,289.93267822265625,297.277099609375,289.948974609375,1.0,0.592866837978363,1.0,1.0,0.1162064000964164,1.0,-2.9581298828125,2.8326833248138428,0.1254467368125915,2.161415100097656,0.0,0.0,0.0,199.12657165527344,299.0,-48.21984100341797,-0.0,2483.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9493103027344,0.723820149898529,0.2832599580287933,0.2594749927520752,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9492492675781,0.8086767792701721,0.4003860354423523,0.3830211758613586,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9493103027344,0.7248847484588623,0.2847433090209961,0.2027717679738998,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9493103027344,0.7470606565475464,0.3144575953483581,0.3024774491786957,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9493103027344,0.7272298336029053,0.2874644994735718,1.3159561157226562,289.9492492675781,290.0376892089844,289.607421875,287.3399658203125,289.93267822265625,297.277099609375,289.948974609375,1.0,0.592866837978363,1.0,1.0,0.1162064000964164,1.0,-2.9581298828125,2.8326833248138428,0.1254467368125915,2.161415100097656,0.0,0.0,0.0,199.12657165527344,299.0,-48.21984100341797,-0.0,2483.0126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481201171875,0.7209423184394836,0.2833446562290191,0.2596572041511535,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481201171875,0.8057301044464111,0.4013364911079407,0.3840230107307434,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481201171875,0.722170889377594,0.2850296795368194,0.2030559331178665,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481201171875,0.7442445755004883,0.3148233890533447,0.3029377162456512,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481201171875,0.7240159511566162,0.2870907783508301,1.314832329750061,289.9481201171875,289.9943542480469,289.6461181640625,287.34381103515625,289.94049072265625,297.27325439453125,289.9482116699219,1.0,0.5952304601669312,1.0,1.0,0.1138882711529731,1.0,-2.959096193313598,2.844856023788452,0.1142402365803718,2.173312902450561,0.0,0.0,0.0,203.0244140625,299.0,-26.96587181091309,-0.0,2504.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635925292969,0.7185339331626892,0.2835166752338409,0.2598935663700104,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9640808105469,0.8033300638198853,0.4023826718330383,0.3850890696048736,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635925292969,0.7199272513389587,0.2853976786136627,0.2033786475658416,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9637451171875,0.7419530749320984,0.3152690231800079,0.3034485280513763,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635925292969,0.7212734818458557,0.2867991328239441,1.3139580488204956,289.96417236328125,290.0401916503906,289.6849060058594,287.3474426269531,289.9857788085937,297.2705383300781,289.9667663574219,1.0,0.5973716378211975,1.0,1.0,0.1148713231086731,1.0,-2.960611820220948,2.8425633907318115,0.1180484145879745,2.170694589614868,0.0,0.0,0.0,206.4549560546875,287.0,13.714820861816406,-0.0,2524.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03729248046875,0.7153612375259399,0.2842953503131866,0.2606472969055176,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0379943847656,0.8004965782165527,0.4049331247806549,0.3875376880168915,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0373229980469,0.7170592546463013,0.2865267395973205,0.2042175233364105,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375366210937,0.739071249961853,0.3165446817874908,0.3047240972518921,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0373229980469,0.7173858284950256,0.2866034209728241,1.3134303092956543,290.0381164550781,290.0392150878906,289.76275634765625,287.354248046875,290.0856018066406,297.2698669433594,290.04156494140625,1.0,0.6010339856147766,1.0,1.0,0.1168374195694923,1.0,-2.966363906860352,2.83815598487854,0.1282079815864563,2.164997339248657,0.0,0.0,0.0,211.69960021972656,275.0,78.99744415283203,-0.0,2561.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03729248046875,0.7153612375259399,0.2842953503131866,0.2606472969055176,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0379943847656,0.8004965782165527,0.4049331247806549,0.3875376880168915,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0373229980469,0.7170592546463013,0.2865267395973205,0.2042175233364105,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375366210937,0.739071249961853,0.3165446817874908,0.3047240972518921,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0373229980469,0.7173858284950256,0.2866034209728241,1.3134303092956543,290.0381164550781,290.0392150878906,289.76275634765625,287.354248046875,290.0856018066406,297.2698669433594,290.04156494140625,1.0,0.6010339856147766,1.0,1.0,0.1168374195694923,1.0,-2.966363906860352,2.83815598487854,0.1282079815864563,2.164997339248657,0.0,0.0,0.0,211.69960021972656,275.0,78.99744415283203,-0.0,2561.832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1255798339844,0.7142537236213684,0.2855485081672668,0.2617737948894501,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1263732910156,0.8000463843345642,0.4080089032649994,0.3904198110103607,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1256103515625,0.7162188291549683,0.288111925125122,0.2053257226943969,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.738221287727356,0.3182739615440368,0.3063591122627258,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1256103515625,0.71551114320755,0.2868785858154297,1.3146708011627195,290.1264953613281,290.03485107421875,289.8408203125,287.36065673828125,290.1867370605469,297.27398681640625,290.13037109375,1.0,0.6039584279060364,1.0,1.0,0.1188035234808921,1.0,-2.9759674072265625,2.83683705329895,0.139130488038063,2.161533832550049,0.0,0.0,0.0,214.8730010986328,263.0,111.52033233642578,-0.0,2595.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1255798339844,0.7142537236213684,0.2855485081672668,0.2617737948894501,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1263732910156,0.8000463843345642,0.4080089032649994,0.3904198110103607,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1256103515625,0.7162188291549683,0.288111925125122,0.2053257226943969,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258544921875,0.738221287727356,0.3182739615440368,0.3063591122627258,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1256103515625,0.71551114320755,0.2868785858154297,1.3146708011627195,290.1264953613281,290.03485107421875,289.8408203125,287.36065673828125,290.1867370605469,297.27398681640625,290.13037109375,1.0,0.6039584279060364,1.0,1.0,0.1188035234808921,1.0,-2.9759674072265625,2.83683705329895,0.139130488038063,2.161533832550049,0.0,0.0,0.0,214.8730010986328,263.0,111.52033233642578,-0.0,2595.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1837158203125,0.7147505879402161,0.2870417833328247,0.263118028640747,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.8014422059059143,0.4113926887512207,0.3935897946357727,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1837463378906,0.7169707417488098,0.2899685502052307,0.2066141366958618,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.183837890625,0.7389392852783203,0.320281445980072,0.3082417845726013,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1837158203125,0.7152599692344666,0.2874605655670166,1.3172003030776978,290.18414306640625,290.0272827148437,289.9189453125,287.366943359375,290.2216796875,297.2801818847656,290.1859741210937,1.0,0.6062301397323608,1.0,1.0,0.11528030782938,1.0,-2.9882454872131348,2.8652124404907227,0.1230329722166061,2.187063694000244,0.0,0.0,0.0,216.31333923339844,251.0,82.54064178466797,-0.0,2626.640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1837158203125,0.7147505879402161,0.2870417833328247,0.263118028640747,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.8014422059059143,0.4113926887512207,0.3935897946357727,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1837463378906,0.7169707417488098,0.2899685502052307,0.2066141366958618,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.183837890625,0.7389392852783203,0.320281445980072,0.3082417845726013,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1837158203125,0.7152599692344666,0.2874605655670166,1.3172003030776978,290.18414306640625,290.0272827148437,289.9189453125,287.366943359375,290.2216796875,297.2801818847656,290.1859741210937,1.0,0.6062301397323608,1.0,1.0,0.11528030782938,1.0,-2.9882454872131348,2.8652124404907227,0.1230329722166061,2.187063694000244,0.0,0.0,0.0,216.31333923339844,251.0,82.54064178466797,-0.0,2626.640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249755859375,0.7160548567771912,0.2884978055953979,0.2644198536872864,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2253112792969,0.803846538066864,0.4148097634315491,0.3967833518981933,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2250061035156,0.718565046787262,0.2918548882007599,0.2079154253005981,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.22509765625,0.74051833152771,0.3223290145397186,0.3101522922515869,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249755859375,0.7159093022346497,0.2881112098693847,1.3200030326843262,290.2253723144531,290.0166320800781,289.9970397949219,287.3733215332031,290.2565002441406,297.2856140136719,290.2270812988281,1.0,0.6079012155532837,1.0,1.0,0.1117570921778678,1.0,-3.0008797645568848,2.893866062164306,0.1070138216018676,2.2128188610076904,0.0,0.0,0.0,216.62109375,239.0,64.7940902709961,-0.0,2652.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249755859375,0.7160548567771912,0.2884978055953979,0.2644198536872864,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2253112792969,0.803846538066864,0.4148097634315491,0.3967833518981933,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2250061035156,0.718565046787262,0.2918548882007599,0.2079154253005981,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.22509765625,0.74051833152771,0.3223290145397186,0.3101522922515869,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249755859375,0.7159093022346497,0.2881112098693847,1.3200030326843262,290.2253723144531,290.0166320800781,289.9970397949219,287.3733215332031,290.2565002441406,297.2856140136719,290.2270812988281,1.0,0.6079012155532837,1.0,1.0,0.1117570921778678,1.0,-3.0008797645568848,2.893866062164306,0.1070138216018676,2.2128188610076904,0.0,0.0,0.0,216.62109375,239.0,64.7940902709961,-0.0,2652.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.7169510126113892,0.289219856262207,0.2650479972362518,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2453918457031,0.8053634762763977,0.4165334403514862,0.3983773589134216,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.7196159362792969,0.2928086519241333,0.2085616886615753,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24517822265625,0.7415765523910522,0.3233647644519806,0.3111035227775574,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.7165051698684692,0.288453608751297,1.3214153051376345,290.2454528808594,289.96905517578125,290.0360107421875,287.37664794921875,290.2752990722656,297.2880859375,290.24713134765625,1.0,0.6085264086723328,1.0,1.0,0.1099954843521118,1.0,-3.007169485092163,2.907747983932495,0.0994214415550232,2.2252588272094727,0.0,0.0,0.0,216.40773010253903,239.0,60.83048629760742,-0.0,2663.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.25244140625,0.7180200219154358,0.2899279594421386,0.2656636238098144,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2523498535156,0.8070940971374512,0.4182561635971069,0.3999702632427215,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25244140625,0.7208442687988281,0.2937597632408142,0.2092048674821853,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2524108886719,0.7428269386291504,0.3243987262248993,0.3120511174201965,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25244140625,0.7172878384590149,0.2887969613075256,1.3228209018707275,290.2523498535156,290.0030822753906,290.074951171875,287.3800964355469,290.26129150390625,297.2903747558594,290.25201416015625,1.0,0.6090205907821655,1.0,1.0,0.1043759062886238,1.0,-3.0134270191192627,2.935879707336426,0.0775474309921264,2.2518866062164307,0.0,0.0,0.0,215.9482879638672,227.0,35.354400634765625,-0.0,2673.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2480773925781,0.7202195525169373,0.2911089658737182,0.2667063176631927,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.24810791015625,0.8106144070625305,0.4214380979537964,0.4029322862625122,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2480773925781,0.7233891487121582,0.2954638600349426,0.2103680074214935,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2480773925781,0.7454653978347778,0.3262687027454376,0.3137794733047485,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2480773925781,0.7189934849739075,0.2893424928188324,1.3250961303710938,290.24810791015625,289.9100036621094,290.1499938964844,287.38726806640625,290.2528686523437,297.2928161621094,290.2483215332031,1.0,0.6096109747886658,1.0,1.0,0.0935074687004089,1.0,-3.024455308914185,2.980870485305786,0.0435848757624626,2.2942817211151123,0.0,0.0,0.0,214.6472930908203,227.0,9.737089157104492,-0.0,2688.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
