time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.24822998046875,0.7202966809272766,0.2911464869976043,0.2667382359504699,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2482604980469,0.8107374906539917,0.4215445816516876,0.4030302464962005,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.24822998046875,0.7234788537025452,0.2955199480056762,0.2104055434465408,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.24822998046875,0.7455595135688782,0.3263304531574249,0.3138355910778045,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24822998046875,0.7190548777580261,0.2893591225147247,1.3251609802246094,290.2482604980469,289.9068298339844,290.1525573730469,287.38751220703125,290.253173828125,297.2928771972656,290.2485046386719,1.0,0.6096225380897522,1.0,1.0,0.0931367501616478,1.0,-3.0248022079467773,2.982138156890869,0.0426639020442962,2.295468330383301,0.0,0.0,0.0,214.59425354003903,215.0,9.705196380615234,-0.0,2688.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637634277344,0.722849428653717,0.292285144329071,0.2676679491996765,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640075683594,0.8147045373916626,0.4247893989086151,0.4059765934944153,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637939453125,0.7264220118522644,0.2972252368927002,0.2115209698677063,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26385498046875,0.7486725449562073,0.328204333782196,0.3155047297477722,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637634277344,0.7211368083953857,0.2898582816123962,1.3269561529159546,290.2640380859375,289.8111267089844,290.229736328125,287.3959045410156,290.2784423828125,297.2944641113281,290.2651672363281,1.0,0.6097334623336792,1.0,1.0,0.0818975940346717,1.0,-3.034968376159668,3.013761520385742,0.0212069023400545,2.324726104736328,0.0,0.0,0.0,212.6372985839844,203.0,21.845531463623047,-0.0,2698.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637634277344,0.722849428653717,0.292285144329071,0.2676679491996765,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2640075683594,0.8147045373916626,0.4247893989086151,0.4059765934944153,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637939453125,0.7264220118522644,0.2972252368927002,0.2115209698677063,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26385498046875,0.7486725449562073,0.328204333782196,0.3155047297477722,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637634277344,0.7211368083953857,0.2898582816123962,1.3269561529159546,290.2640380859375,289.8111267089844,290.229736328125,287.3959045410156,290.2784423828125,297.2944641113281,290.2651672363281,1.0,0.6097334623336792,1.0,1.0,0.0818975940346717,1.0,-3.034968376159668,3.013761520385742,0.0212069023400545,2.324726104736328,0.0,0.0,0.0,212.6372985839844,203.0,21.845531463623047,-0.0,2698.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2956237792969,0.7260518670082092,0.2935113906860351,0.2686170637607574,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2959899902344,0.8193750381469727,0.428150862455368,0.408970832824707,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.295654296875,0.730022668838501,0.2990133464336395,0.2126510739326477,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2957458496094,0.7525308132171631,0.3301542103290558,0.3171874582767486,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.7238579988479614,0.2904205322265625,1.3287607431411743,290.2960205078125,289.7160949707031,290.3063659667969,287.4055480957031,290.32037353515625,297.296875,290.2977905273437,1.0,0.6093956232070923,1.0,1.0,0.0655790120363235,1.0,-3.045259952545166,3.0387158393859863,0.006544089410454,2.3473010063171387,0.0,0.0,0.0,209.8564300537109,191.0,40.6477165222168,-0.0,2704.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2956237792969,0.7260518670082092,0.2935113906860351,0.2686170637607574,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2959899902344,0.8193750381469727,0.428150862455368,0.408970832824707,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.295654296875,0.730022668838501,0.2990133464336395,0.2126510739326477,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2957458496094,0.7525308132171631,0.3301542103290558,0.3171874582767486,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29559326171875,0.7238579988479614,0.2904205322265625,1.3287607431411743,290.2960205078125,289.7160949707031,290.3063659667969,287.4055480957031,290.32037353515625,297.296875,290.2977905273437,1.0,0.6093956232070923,1.0,1.0,0.0655790120363235,1.0,-3.045259952545166,3.0387158393859863,0.006544089410454,2.3473010063171387,0.0,0.0,0.0,209.8564300537109,191.0,40.6477165222168,-0.0,2704.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.347900390625,0.7301215529441833,0.2949131429195404,0.269666850566864,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.8249807357788086,0.4317192435264587,0.4120992720127105,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3479309082031,0.7345051765441895,0.3009646832942962,0.2138522565364837,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480834960937,0.7573826313018799,0.3322614133358001,0.3189605474472046,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.347900390625,0.7274203300476074,0.2911286354064941,1.330942153930664,290.3484802246094,289.6219177246094,290.38232421875,287.416748046875,290.384765625,297.30078125,290.3509521484375,1.0,0.608651340007782,1.0,1.0,0.049260426312685,1.0,-3.056479930877685,3.054833173751831,0.0016466160304844,2.360862493515014,0.0,0.0,0.0,206.1562347412109,179.0,65.87590789794922,-0.0,2706.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.347900390625,0.7301215529441833,0.2949131429195404,0.269666850566864,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3484191894531,0.8249807357788086,0.4317192435264587,0.4120992720127105,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3479309082031,0.7345051765441895,0.3009646832942962,0.2138522565364837,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480834960937,0.7573826313018799,0.3322614133358001,0.3189605474472046,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.347900390625,0.7274203300476074,0.2911286354064941,1.330942153930664,290.3484802246094,289.6219177246094,290.38232421875,287.416748046875,290.384765625,297.30078125,290.3509521484375,1.0,0.608651340007782,1.0,1.0,0.049260426312685,1.0,-3.056479930877685,3.054833173751831,0.0016466160304844,2.360862493515014,0.0,0.0,0.0,206.1562347412109,179.0,65.87590789794922,-0.0,2706.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792724609375,0.7325547337532043,0.295697808265686,0.270249456167221,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3798217773437,0.8282167911529541,0.4336004853248596,0.4137358963489532,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3793029785156,0.737155020236969,0.3020194172859192,0.2144941091537475,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.7602653503417969,0.3333924412727356,0.3199010789394378,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.7295850515365601,0.2915570437908172,1.3322733640670776,290.3798828125,289.5752258300781,290.41998291015625,287.4230041503906,290.42041015625,297.3034362792969,290.3825378417969,1.0,0.6081417202949524,1.0,1.0,0.0411011353135108,1.0,-3.062649726867676,3.061879873275757,0.0007697457913309,2.366508960723877,0.0,0.0,0.0,203.9381103515625,179.0,76.06822967529297,-0.0,2707.449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41259765625,0.7352739572525024,0.2965357005596161,0.2708714008331299,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131774902344,0.8317687511444092,0.4355448484420776,0.4154225587844848,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4126281738281,0.7401019930839539,0.3031260967254638,0.2151650935411453,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4128112792969,0.7634772658348083,0.3345749974250793,0.3208804130554199,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125671386719,0.7320247292518616,0.2920361161231994,1.3337829113006592,290.4132385253906,289.5287475585937,290.4574584960937,287.4297790527344,290.4568786621094,297.3064880371094,290.416015625,1.0,0.6075495481491089,1.0,1.0,0.0328809060156345,1.0,-3.069223165512085,3.0688815116882324,0.0003414859529584,2.372020959854126,0.0,0.0,0.0,201.48269653320312,167.0,84.00028228759766,-0.0,2707.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4825744628906,0.7416337728500366,0.2983552515506744,0.2722229063510895,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4831848144531,0.839910626411438,0.4396105706691742,0.4189386367797851,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48260498046875,0.7469618916511536,0.3054853677749634,0.2165906280279159,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827880859375,0.7709513306617737,0.3370864391326904,0.3229518532752991,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4825439453125,0.7377895712852478,0.2931406199932098,1.3373337984085083,290.4832458496094,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.3135681152344,290.48614501953125,1.0,0.6061354279518127,1.0,1.0,0.0164404530078172,1.0,-3.0835464000701904,3.0834882259368896,5.832369060954079e-05,2.383385181427002,0.0,0.0,0.0,195.8954925537109,155.0,93.88348388671876,-0.0,2706.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4825744628906,0.7416337728500366,0.2983552515506744,0.2722229063510895,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4831848144531,0.839910626411438,0.4396105706691742,0.4189386367797851,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48260498046875,0.7469618916511536,0.3054853677749634,0.2165906280279159,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827880859375,0.7709513306617737,0.3370864391326904,0.3229518532752991,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4825439453125,0.7377895712852478,0.2931406199932098,1.3373337984085083,290.4832458496094,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.3135681152344,290.48614501953125,1.0,0.6061354279518127,1.0,1.0,0.0164404530078172,1.0,-3.0835464000701904,3.0834882259368896,5.832369060954079e-05,2.383385181427002,0.0,0.0,0.0,195.8954925537109,155.0,93.88348388671876,-0.0,2706.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5543212890625,0.7493284344673157,0.3003368973731994,0.2736937999725342,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5549621582031,0.8495878577232361,0.443883329629898,0.4226221442222595,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55438232421875,0.7552264332771301,0.3080169260501861,0.2181146144866943,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545654296875,0.779897153377533,0.3397698700428009,0.325156956911087,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5542907714844,0.7448368668556213,0.294419527053833,1.3415281772613523,290.55499267578125,289.3460693359375,290.6047668457031,287.4627380371094,290.6034851074219,297.321533203125,290.55792236328125,1.0,0.6044485569000244,1.0,1.0,0.0,1.0,-3.0992679595947266,3.099259614944458,8.257696208602283e-06,2.3956007957458496,0.0,0.0,0.0,189.4979705810547,143.0,98.24142456054688,-0.0,2703.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5543212890625,0.7493284344673157,0.3003368973731994,0.2736937999725342,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5549621582031,0.8495878577232361,0.443883329629898,0.4226221442222595,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55438232421875,0.7552264332771301,0.3080169260501861,0.2181146144866943,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5545654296875,0.779897153377533,0.3397698700428009,0.325156956911087,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5542907714844,0.7448368668556213,0.294419527053833,1.3415281772613523,290.55499267578125,289.3460693359375,290.6047668457031,287.4627380371094,290.6034851074219,297.321533203125,290.55792236328125,1.0,0.6044485569000244,1.0,1.0,0.0,1.0,-3.0992679595947266,3.099259614944458,8.257696208602283e-06,2.3956007957458496,0.0,0.0,0.0,189.4979705810547,143.0,98.24142456054688,-0.0,2703.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6262512207031,0.7585420608520508,0.3024578690528869,0.2752648591995239,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268615722656,0.8610302209854126,0.4483328759670257,0.4264474809169769,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6263122558594,0.7650758028030396,0.3107027411460876,0.2197262048721313,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62646484375,0.7904093265533447,0.342599481344223,0.3274748623371124,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.626220703125,0.7533454298973083,0.2958476841449737,1.3462728261947632,290.6269226074219,289.2568664550781,290.6767272949219,287.4833068847656,290.6754455566406,297.3300170898437,290.6297912597656,1.0,0.6025247573852539,1.0,1.0,0.0,1.0,-3.116183280944824,3.116175413131714,7.811745490471367e-06,2.40869140625,0.0,0.0,0.0,182.3922271728516,131.0,99.54410552978516,-0.0,2699.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6262512207031,0.7585420608520508,0.3024578690528869,0.2752648591995239,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268615722656,0.8610302209854126,0.4483328759670257,0.4264474809169769,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6263122558594,0.7650758028030396,0.3107027411460876,0.2197262048721313,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62646484375,0.7904093265533447,0.342599481344223,0.3274748623371124,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.626220703125,0.7533454298973083,0.2958476841449737,1.3462728261947632,290.6269226074219,289.2568664550781,290.6767272949219,287.4833068847656,290.6754455566406,297.3300170898437,290.6297912597656,1.0,0.6025247573852539,1.0,1.0,0.0,1.0,-3.116183280944824,3.116175413131714,7.811745490471367e-06,2.40869140625,0.0,0.0,0.0,182.3922271728516,131.0,99.54410552978516,-0.0,2699.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.697509765625,0.769524097442627,0.3047018349170685,0.2769241631031036,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6981201171875,0.8745227456092834,0.4529386460781097,0.4303968846797943,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69757080078125,0.7767371535301208,0.3135285675525665,0.2214179188013076,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.802607536315918,0.3455565571784973,0.3298900425434112,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69744873046875,0.7635728120803833,0.2974056601524353,1.3514915704727173,290.6981506347656,289.1693115234375,290.7473449707031,287.50701904296875,290.74609375,297.3388366699219,290.70098876953125,1.0,0.6003931760787964,1.0,1.0,0.0,1.0,-3.1341378688812256,3.1341300010681152,7.902039214968681e-06,2.422585248947144,0.0,0.0,0.0,174.6573944091797,119.0,99.19660949707033,-0.0,2693.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.697509765625,0.769524097442627,0.3047018349170685,0.2769241631031036,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6981201171875,0.8745227456092834,0.4529386460781097,0.4303968846797943,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69757080078125,0.7767371535301208,0.3135285675525665,0.2214179188013076,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.802607536315918,0.3455565571784973,0.3298900425434112,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69744873046875,0.7635728120803833,0.2974056601524353,1.3514915704727173,290.6981506347656,289.1693115234375,290.7473449707031,287.50701904296875,290.74609375,297.3388366699219,290.70098876953125,1.0,0.6003931760787964,1.0,1.0,0.0,1.0,-3.1341378688812256,3.1341300010681152,7.902039214968681e-06,2.422585248947144,0.0,0.0,0.0,174.6573944091797,119.0,99.19660949707033,-0.0,2693.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327575683594,0.7757682204246521,0.3058657348155975,0.2777836620807647,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333679199219,0.882134735584259,0.4552953541278839,0.4324141144752502,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327880859375,0.7833251357078552,0.3149900138378143,0.2222915440797805,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73297119140625,0.809321939945221,0.3470784723758697,0.3311304450035095,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7326965332031,0.7694292664527893,0.2982285022735595,1.3542598485946655,290.7333984375,289.1261901855469,290.7821044921875,287.5201721191406,290.7808837890625,297.3432922363281,290.7362060546875,1.0,0.5992575287818909,1.0,1.0,0.0,1.0,-3.143465995788574,3.143458127975464,7.94916650193045e-06,2.4298031330108643,0.0,0.0,0.0,170.57461547851562,119.0,98.6556625366211,-0.0,2690.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7676696777344,0.7825636863708496,0.3070553243160248,0.2786614298820495,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7682800292969,0.8903740644454956,0.4576855003833771,0.4344577193260193,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7677307128906,0.7904585599899292,0.3164817094802856,0.2231824994087219,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76788330078125,0.816226601600647,0.3486270010471344,0.3323909044265747,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76763916015625,0.7758373618125916,0.2990780770778656,1.3571243286132812,290.768310546875,289.0835266113281,290.8164978027344,287.53424072265625,290.8153076171875,297.3477478027344,290.7710876464844,1.0,0.5980798006057739,1.0,1.0,0.0,1.0,-3.1530089378356934,3.153001070022583,7.99752160673961e-06,2.43718695640564,0.0,0.0,0.0,166.35943603515625,107.0,97.95551300048828,-0.0,2686.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.806396484375,0.7908776998519897,0.3084165751934051,0.2796649932861328,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069763183594,0.9003936052322388,0.4604004919528961,0.4367764592170715,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80645751953125,0.7991341352462769,0.3181867897510528,0.2242000252008438,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.8243467807769775,0.3503913879394531,0.3338251709938049,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80633544921875,0.7837264537811279,0.3000595569610595,1.3604401350021362,290.8070068359375,289.0363464355469,290.85455322265625,287.5511474609375,290.8533935546875,297.3527526855469,290.80975341796875,1.0,0.5967146158218384,1.0,1.0,0.0,1.0,-3.163937568664551,3.1639294624328613,8.053076271608006e-06,2.4456419944763184,0.0,0.0,0.0,161.48973083496094,107.0,97.02793884277344,-0.0,2682.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.83648681640625,0.7979621291160583,0.3095060288906097,0.2804675698280334,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.9091126322746276,0.4625601470470428,0.4386191666126251,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8365478515625,0.8064786195755005,0.3195504546165466,0.2250132262706756,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8367004394531,0.8311710357666016,0.3517983853816986,0.3349676132202148,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.83642578125,0.7904912829399109,0.3008512854576111,1.3631187677383425,290.83709716796875,288.99969482421875,290.88409423828125,287.5653076171875,290.8829345703125,297.3566589355469,290.8398132324219,1.0,0.5956111550331116,1.0,1.0,0.0,1.0,-3.172689914703369,3.17268180847168,8.097706086118706e-06,2.4524130821228027,0.0,0.0,0.0,157.56121826171875,95.0,96.21234893798828,-0.0,2678.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9037170410156,0.8156797885894775,0.3120451867580414,0.2823360860347748,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.904296875,0.9334264397621156,0.4675531685352325,0.442873865365982,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9037780761719,0.8241108059883118,0.3227266371250152,0.2269054800271988,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039306640625,0.8488953113555908,0.3550619184970855,0.3376132547855377,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9036560058594,0.8079044818878174,0.3027154207229614,1.3694374561309814,290.9043273925781,288.9179992675781,290.95001220703125,287.6005249023437,290.9488830566406,297.3655090332031,290.9069519042969,1.0,0.5930091738700867,1.0,1.0,0.0,1.0,-3.193105459213257,3.1930971145629883,8.20228160591796e-06,2.468204498291016,0.0,0.0,0.0,148.30979919433594,83.0,94.1375961303711,-0.0,2669.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9037170410156,0.8156797885894775,0.3120451867580414,0.2823360860347748,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.904296875,0.9334264397621156,0.4675531685352325,0.442873865365982,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9037780761719,0.8241108059883118,0.3227266371250152,0.2269054800271988,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039306640625,0.8488953113555908,0.3550619184970855,0.3376132547855377,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9036560058594,0.8079044818878174,0.3027154207229614,1.3694374561309814,290.9043273925781,288.9179992675781,290.95001220703125,287.6005249023437,290.9488830566406,297.3655090332031,290.9069519042969,1.0,0.5930091738700867,1.0,1.0,0.0,1.0,-3.193105459213257,3.1930971145629883,8.20228160591796e-06,2.468204498291016,0.0,0.0,0.0,148.30979919433594,83.0,94.1375961303711,-0.0,2669.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.8268430829048157,0.3124261796474457,0.282853752374649,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.950570821762085,0.4703795909881592,0.4457205235958099,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697570800781,0.8357778787612915,0.3236845731735229,0.2277278751134872,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96990966796875,0.861441969871521,0.3560629487037658,0.338780790567398,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696350097656,0.8186337351799011,0.3022152185440063,1.3684492111206057,290.97027587890625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132141113281,297.3529357910156,290.9727783203125,1.0,0.5901390314102173,1.0,1.0,0.0,1.0,-3.198375701904297,3.1983675956726074,8.22997299110284e-06,2.4725165367126465,0.0,0.0,0.0,142.10891723632812,71.0,92.02734375,-0.0,2646.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.8268430829048157,0.3124261796474457,0.282853752374649,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.950570821762085,0.4703795909881592,0.4457205235958099,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697570800781,0.8357778787612915,0.3236845731735229,0.2277278751134872,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96990966796875,0.861441969871521,0.3560629487037658,0.338780790567398,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696350097656,0.8186337351799011,0.3022152185440063,1.3684492111206057,290.97027587890625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132141113281,297.3529357910156,290.9727783203125,1.0,0.5901390314102173,1.0,1.0,0.0,1.0,-3.198375701904297,3.1983675956726074,8.22997299110284e-06,2.4725165367126465,0.0,0.0,0.0,142.10891723632812,71.0,92.02734375,-0.0,2646.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8404695987701416,0.3137241303920746,0.2835752665996551,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9694690108299256,0.4740749001502991,0.4487331509590149,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8501695990562439,0.3254857659339905,0.2286455333232879,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8770229816436768,0.3578636050224304,0.3400288820266723,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8312308192253113,0.3024289906024933,1.3673430681228638,291.0341796875,288.7601928710937,291.0772705078125,287.6802978515625,291.0762023925781,297.3503112792969,291.03662109375,1.0,0.5869950652122498,1.0,1.0,0.0,1.0,-3.2041330337524414,3.204124927520752,8.259371497842949e-06,2.4768638610839844,0.0,0.0,0.0,135.3050537109375,59.0,89.76451873779297,-0.0,2620.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8404695987701416,0.3137241303920746,0.2835752665996551,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9694690108299256,0.4740749001502991,0.4487331509590149,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8501695990562439,0.3254857659339905,0.2286455333232879,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338134765625,0.8770229816436768,0.3578636050224304,0.3400288820266723,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8312308192253113,0.3024289906024933,1.3673430681228638,291.0341796875,288.7601928710937,291.0772705078125,287.6802978515625,291.0762023925781,297.3503112792969,291.03662109375,1.0,0.5869950652122498,1.0,1.0,0.0,1.0,-3.2041330337524414,3.204124927520752,8.259371497842949e-06,2.4768638610839844,0.0,0.0,0.0,135.3050537109375,59.0,89.76451873779297,-0.0,2620.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8496420383453369,0.3145806193351745,0.2841300666332245,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.9803821444511414,0.4761311411857605,0.450438529253006,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.8598567843437195,0.3265959322452545,0.2292513847351074,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8874061107635498,0.3589674532413482,0.3408439457416534,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649719238281,0.8396826386451721,0.3027375936508178,1.3676587343215942,291.0655822753906,288.7218322753906,291.1081848144531,287.7016296386719,291.1071472167969,297.35125732421875,291.0680236816406,1.0,0.5853511691093445,1.0,1.0,0.0,1.0,-3.2089364528656006,3.208928108215332,8.284056093543768e-06,2.4805381298065186,0.0,0.0,0.0,131.32395935058594,59.0,88.72637176513672,-0.0,2608.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8605994582176208,0.3155244290828705,0.2847644984722137,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.9916697144508362,0.4782818853855133,0.4522322416305542,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8713939785957336,0.3278025090694427,0.2299239337444305,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.8995935320854187,0.3601652979850769,0.3417466878890991,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.8498010635375977,0.3031452894210815,1.3684064149856567,291.0966796875,288.6839599609375,291.1387634277344,287.7234191894531,291.1376953125,297.3530578613281,291.0990905761719,1.0,0.583669126033783,1.0,1.0,0.0,1.0,-3.2146475315093994,3.214639186859131,8.313486432598438e-06,2.484920024871826,0.0,0.0,0.0,127.0587158203125,47.0,87.70502471923828,-0.0,2596.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.8778988718986511,0.3175531029701233,0.2863179743289947,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.9990000128746032,0.4832030832767486,0.4432466030120849,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.8896191120147705,0.3303926885128021,0.2315133064985275,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.919578731060028,0.3627299964427948,0.3438756763935089,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.865605890750885,0.3041506111621856,1.371520757675171,291.15826416015625,288.60955810546875,291.19873046875,287.76837158203125,291.1977233886719,297.359375,291.1604919433594,1.0,0.5800809860229492,1.0,1.0,0.0,1.0,-3.213911771774292,3.2139034271240234,8.310215889650863e-06,2.4845645427703857,0.0,0.0,0.0,121.05103302001952,35.0,85.86043548583984,-0.0,2561.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.8778988718986511,0.3175531029701233,0.2863179743289947,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.9990000128746032,0.4832030832767486,0.4432466030120849,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.8896191120147705,0.3303926885128021,0.2315133064985275,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.919578731060028,0.3627299964427948,0.3438756763935089,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.865605890750885,0.3041506111621856,1.371520757675171,291.15826416015625,288.60955810546875,291.19873046875,287.76837158203125,291.1977233886719,297.359375,291.1604919433594,1.0,0.5800809860229492,1.0,1.0,0.0,1.0,-3.213911771774292,3.2139034271240234,8.310215889650863e-06,2.4845645427703857,0.0,0.0,0.0,121.05103302001952,35.0,85.86043548583984,-0.0,2561.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171630859375,0.8923490047454834,0.319715291261673,0.2880608439445495,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.9990000128746032,0.4899614453315735,0.4251387119293213,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2172241210937,0.904851257801056,0.3331691920757293,0.2332859337329864,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21734619140625,0.9370901584625244,0.3654673099517822,0.3462410569190979,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170715332031,0.8787971138954163,0.3053715825080871,1.3759257793426514,291.2176513671875,288.537109375,291.2571716308594,287.8148193359375,291.2561950683594,297.37384033203125,291.2198791503906,1.0,0.576104998588562,1.0,1.0,0.0,1.0,-3.2045462131500244,3.204537868499756,8.261790753749665e-06,2.477299451828003,0.0,0.0,0.0,116.44518280029295,25.0,83.49470520019531,-0.0,2518.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171630859375,0.8923490047454834,0.319715291261673,0.2880608439445495,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.9990000128746032,0.4899614453315735,0.4251387119293213,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2172241210937,0.904851257801056,0.3331691920757293,0.2332859337329864,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21734619140625,0.9370901584625244,0.3654673099517822,0.3462410569190979,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170715332031,0.8787971138954163,0.3053715825080871,1.3759257793426514,291.2176513671875,288.537109375,291.2571716308594,287.8148193359375,291.2561950683594,297.37384033203125,291.2198791503906,1.0,0.576104998588562,1.0,1.0,0.0,1.0,-3.2045462131500244,3.204537868499756,8.261790753749665e-06,2.477299451828003,0.0,0.0,0.0,116.44518280029295,25.0,83.49470520019531,-0.0,2518.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.909414529800415,0.3219902515411377,0.2899058163166046,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.9990000128746032,0.49808469414711,0.4052270948886871,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.9241310358047484,0.3361106514930725,0.2351744621992111,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751770019531,0.956555187702179,0.3683496415615082,0.3487459421157837,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.8945111036300659,0.3067919909954071,1.3812308311462402,291.2754821777344,288.4666442871094,291.3139953613281,287.86248779296875,291.31304931640625,297.3934936523437,291.2776184082031,1.0,0.5718792080879211,1.0,1.0,0.0,1.0,-3.1944844722747803,3.194476127624512,8.209814041038044e-06,2.469449996948242,0.0,0.0,0.0,111.59207916259766,43.0,81.2107162475586,-0.0,2472.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.909414529800415,0.3219902515411377,0.2899058163166046,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.9990000128746032,0.49808469414711,0.4052270948886871,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.9241310358047484,0.3361106514930725,0.2351744621992111,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2751770019531,0.956555187702179,0.3683496415615082,0.3487459421157837,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.8945111036300659,0.3067919909954071,1.3812308311462402,291.2754821777344,288.4666442871094,291.3139953613281,287.86248779296875,291.31304931640625,297.3934936523437,291.2776184082031,1.0,0.5718792080879211,1.0,1.0,0.0,1.0,-3.1944844722747803,3.194476127624512,8.209814041038044e-06,2.469449996948242,0.0,0.0,0.0,111.59207916259766,43.0,81.2107162475586,-0.0,2472.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.9277600646018982,0.3243623077869415,0.2918620407581329,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33135986328125,0.9990000128746032,0.5071206092834473,0.387233018875122,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33111572265625,0.9435916543006896,0.3391999900341034,0.2371849119663238,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33123779296875,0.9737594127655028,0.3713556230068207,0.3513938784599304,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.9102913737297058,0.3083874583244324,1.3874517679214478,291.3315124511719,288.39825439453125,291.3691711425781,287.9111022949219,291.36822509765625,297.41583251953125,291.3336181640625,1.0,0.5687373280525208,1.0,1.0,0.0,1.0,-3.188274621963501,3.1882665157318115,8.177516065188684e-06,2.464483976364136,0.0,0.0,0.0,107.50640869140624,61.0,78.86371612548828,-0.0,2437.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
