time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.9277600646018982,0.3243623077869415,0.2918620407581329,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33135986328125,0.9990000128746032,0.5071206092834473,0.387233018875122,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33111572265625,0.9435916543006896,0.3391999900341034,0.2371849119663238,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33123779296875,0.9737594127655028,0.3713556230068207,0.3513938784599304,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.9102913737297058,0.3083874583244324,1.3874517679214478,291.3315124511719,288.39825439453125,291.3691711425781,287.9111022949219,291.36822509765625,297.41583251953125,291.3336181640625,1.0,0.5687373280525208,1.0,1.0,0.0,1.0,-3.188274621963501,3.1882665157318115,8.177516065188684e-06,2.464483976364136,0.0,0.0,0.0,107.50640869140624,61.0,78.86371612548828,-0.0,2437.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3584899902344,0.9366412162780762,0.3255775868892669,0.2928780615329742,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587646484375,0.9990000128746032,0.5118295550346375,0.3791638910770416,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3585510253906,0.9525614976882936,0.3407928645610809,0.2382328510284423,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3586730957031,0.9811915159225464,0.3728968203067779,0.3527664244174957,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3584289550781,0.918435037136078,0.3092396259307861,1.390871286392212,291.35894775390625,288.3648376464844,291.3960876464844,287.9356994628906,291.3951721191406,297.4271545410156,291.36102294921875,1.0,0.5675598382949829,1.0,1.0,0.0,1.0,-3.1868138313293457,3.186805486679077,8.16986084828386e-06,2.463289260864258,0.0,0.0,0.0,105.78716278076172,61.0,77.71238708496094,-0.0,2425.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.385498046875,0.9450432062149048,0.326809287071228,0.293915331363678,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857421875,0.9990000128746032,0.5166218280792236,0.3717009127140045,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.9608596563339232,0.342414528131485,0.2393059730529785,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3856811523437,0.9878519177436828,0.3744597136974334,0.3541665077209472,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.9264745116233826,0.310122013092041,1.3944637775421145,291.38592529296875,288.3319702148437,291.422607421875,287.9603881835937,291.42169189453125,297.43829345703125,291.38800048828125,1.0,0.5666398406028748,1.0,1.0,0.0,1.0,-3.1863784790039062,3.1863701343536377,8.167470696207602e-06,2.4628889560699463,0.0,0.0,0.0,104.26663970947266,81.0,76.55448150634766,-0.0,2416.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194641113281,0.95479416847229,0.3284070193767547,0.2952714562416076,297.64031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4196472167969,0.9990000128746032,0.5228369832038879,0.3631562888622284,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4195251464844,0.9703076481819152,0.3445284366607666,0.2407136410474777,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4196472167969,0.9952131509780884,0.3764881789684295,0.3559951782226562,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.936141073703766,0.3112890124320984,1.3992842435836792,291.4198608398437,288.2907409667969,291.45587158203125,287.9921264648437,291.4549865722656,297.4521179199219,291.4219055175781,1.0,0.5658702254295349,1.0,1.0,0.0,1.0,-3.1874196529388428,3.187411308288574,8.172598427336197e-06,2.463608980178833,0.0,0.0,0.0,102.62679290771484,81.0,75.03964233398438,-0.0,2409.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.9596838355064392,0.3293151259422302,0.2960478365421295,297.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.9990000128746032,0.5263572931289673,0.3589081466197967,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.97498619556427,0.3457352817058563,0.2415218502283096,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.9987223744392396,0.3776439726352691,0.356960117816925,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.941104531288147,0.3119617700576782,1.402097225189209,291.43865966796875,288.2679443359375,291.4742431640625,288.010009765625,291.4733581542969,297.4596252441406,291.440673828125,1.0,0.565630316734314,1.0,1.0,0.0,1.0,-3.18874454498291,3.1887364387512207,8.179297765309457e-06,2.4645941257476807,0.0,0.0,0.0,101.86036682128906,101.0,74.17809295654297,-0.0,2407.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.48443603515625,0.9669784903526306,0.3316059708595276,0.2980507314205169,297.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48455810546875,0.9990000128746032,0.535066545009613,0.3534112572669983,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4844970703125,0.9820842742919922,0.3488046824932098,0.2436113208532333,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.48455810546875,0.9990000128746032,0.3808242082595825,0.3534112572669983,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4843444824219,0.9484737515449524,0.3136841356754303,1.4095256328582764,291.4848022460937,288.2120666503906,291.5193176269531,288.0549011230469,291.5184631347656,297.4779357910156,291.4867553710937,1.0,0.5656018853187561,1.0,1.0,0.0,1.0,-3.191990613937378,3.1919822692871094,8.195744158001617e-06,2.4670164585113525,0.0,0.0,0.0,100.94588470458984,101.0,71.99150848388672,-0.0,2408.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.48931884765625,0.967524230480194,0.3318528532981872,0.2982690036296844,297.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.48944091796875,0.9990000128746032,0.5359874963760376,0.3530698120594024,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4893798828125,0.982628345489502,0.3491387665271759,0.2438403218984604,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.48944091796875,0.9990000128746032,0.381201297044754,0.3530698120594024,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892272949219,0.9490188360214232,0.3138725161552429,1.4103482961654663,291.4896850585937,288.15362548828125,291.5240783691406,288.0597229003906,291.5232238769531,297.4798278808594,291.4916381835937,1.0,0.5656476020812988,1.0,1.0,0.0,1.0,-3.1924376487731934,3.192429542541504,8.198035175155383e-06,2.467360019683838,0.0,0.0,0.0,100.90020751953124,121.0,71.75502014160156,-0.0,2409.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5384521484375,0.9728614091873168,0.3343933522701263,0.3005145192146301,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.53857421875,0.9990000128746032,0.5453583598136902,0.3497503399848938,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385131835937,0.9879457354545592,0.3526158928871155,0.2462239116430282,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53857421875,0.9990000128746032,0.3853031992912292,0.3497503399848938,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.53839111328125,0.9544207453727722,0.3158408403396606,1.418952703475952,291.538818359375,288.0435791015625,291.572021484375,288.1091613769531,291.5711975097656,297.4981689453125,291.54071044921875,1.0,0.5666489601135254,1.0,1.0,0.0,1.0,-3.200361967086792,3.2003538608551025,8.238464033638593e-06,2.473356008529663,0.0,0.0,0.0,100.60526275634766,141.0,69.20542907714844,-0.0,2423.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5384521484375,0.9728614091873168,0.3343933522701263,0.3005145192146301,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.53857421875,0.9990000128746032,0.5453583598136902,0.3497503399848938,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5385131835937,0.9879457354545592,0.3526158928871155,0.2462239116430282,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53857421875,0.9990000128746032,0.3853031992912292,0.3497503399848938,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.53839111328125,0.9544207453727722,0.3158408403396606,1.418952703475952,291.538818359375,288.0435791015625,291.572021484375,288.1091613769531,291.5711975097656,297.4981689453125,291.54071044921875,1.0,0.5666489601135254,1.0,1.0,0.0,1.0,-3.200361967086792,3.2003538608551025,8.238464033638593e-06,2.473356008529663,0.0,0.0,0.0,100.60526275634766,141.0,69.20542907714844,-0.0,2423.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5857238769531,0.9765065908432008,0.3369446098804474,0.3027781546115875,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5858154296875,0.9990000128746032,0.554591715335846,0.3481945991516113,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5857849121094,0.9917342066764832,0.3561650216579437,0.248666912317276,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5858154296875,0.9990000128746032,0.389629065990448,0.3481945991516113,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5856628417969,0.9580714106559752,0.3178532719612121,1.427830457687378,291.5860595703125,287.9377746582031,291.6180114746094,288.1580810546875,291.6172180175781,297.5142517089844,291.587890625,1.0,0.5686160922050476,1.0,1.0,0.0,1.0,-3.212949275970459,3.2129409313201904,8.30309909360949e-06,2.4829649925231934,0.0,0.0,0.0,100.84374237060548,161.0,66.60152435302734,-0.0,2449.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5857238769531,0.9765065908432008,0.3369446098804474,0.3027781546115875,297.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5858154296875,0.9990000128746032,0.554591715335846,0.3481945991516113,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5857849121094,0.9917342066764832,0.3561650216579437,0.248666912317276,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5858154296875,0.9990000128746032,0.389629065990448,0.3481945991516113,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5856628417969,0.9580714106559752,0.3178532719612121,1.427830457687378,291.5860595703125,287.9377746582031,291.6180114746094,288.1580810546875,291.6172180175781,297.5142517089844,291.587890625,1.0,0.5686160922050476,1.0,1.0,0.0,1.0,-3.212949275970459,3.2129409313201904,8.30309909360949e-06,2.4829649925231934,0.0,0.0,0.0,100.84374237060548,161.0,66.60152435302734,-0.0,2449.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.608642578125,0.9777342677116394,0.3382270336151123,0.3039199113845825,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6087341308594,0.9990000128746032,0.5591679811477661,0.3480748534202575,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.60870361328125,0.9931026697158812,0.357965737581253,0.2499101608991623,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6087341308594,0.9990000128746032,0.3918121755123138,0.3480748534202575,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.60858154296875,0.9592545628547668,0.3188722133636474,1.432352900505066,291.6089782714844,287.9114990234375,291.6402587890625,288.1822509765625,291.6394958496094,297.5213928222656,291.6107482910156,1.0,0.5699559450149536,1.0,1.0,0.0,1.0,-3.220964193344116,3.220955848693848,8.344436537299771e-06,2.489103317260742,0.0,0.0,0.0,101.16036224365234,161.0,65.27671813964844,-0.0,2466.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6310729980469,0.9785866141319276,0.3395141363143921,0.3050687313079834,297.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6311340332031,0.9990000128746032,0.5637177228927612,0.3483868837356567,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6311340332031,0.9941455125808716,0.359782874584198,0.2511672675609588,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6311340332031,0.9990000128746032,0.3939851820468902,0.3483868837356567,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6309814453125,0.9600231051445008,0.3198976516723633,1.4369218349456787,291.6313781738281,287.8360900878906,291.6619873046875,288.2061462402344,291.6612548828125,297.52789306640625,291.6331481933594,1.0,0.5715274810791016,1.0,1.0,0.0,1.0,-3.2300987243652344,3.230090379714966,8.391699338972103e-06,2.4961092472076416,0.0,0.0,0.0,101.6063232421875,181.0,63.93223571777344,-0.0,2486.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6744079589844,0.9792227745056152,0.3421008884906769,0.3073863387107849,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67449951171875,0.9990000128746032,0.5727314352989197,0.3502758741378784,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6744689941406,0.9953198432922364,0.3634623289108276,0.2537201642990112,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.67449951171875,0.9990000128746032,0.3982535004615783,0.3502758741378784,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6743469238281,0.9603614211082458,0.3219627141952514,1.4461734294891355,291.6747131347656,287.738525390625,291.70391845703125,288.2530517578125,291.7032470703125,297.5389404296875,291.6764221191406,1.0,0.575343906879425,1.0,1.0,0.0,1.0,-3.2516183853149414,3.2516098022460938,8.503636308887508e-06,2.5126399993896484,0.0,0.0,0.0,102.87877655029295,201.0,61.16598510742188,-0.0,2536.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6744079589844,0.9792227745056152,0.3421008884906769,0.3073863387107849,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67449951171875,0.9990000128746032,0.5727314352989197,0.3502758741378784,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6744689941406,0.9953198432922364,0.3634623289108276,0.2537201642990112,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.67449951171875,0.9990000128746032,0.3982535004615783,0.3502758741378784,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6743469238281,0.9603614211082458,0.3219627141952514,1.4461734294891355,291.6747131347656,287.738525390625,291.70391845703125,288.2530517578125,291.7032470703125,297.5389404296875,291.6764221191406,1.0,0.575343906879425,1.0,1.0,0.0,1.0,-3.2516183853149414,3.2516098022460938,8.503636308887508e-06,2.5126399993896484,0.0,0.0,0.0,102.87877655029295,201.0,61.16598510742188,-0.0,2536.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157287597656,0.9784669280052184,0.34470134973526,0.3097284436225891,297.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157897949219,0.9990000128746032,0.5816114544868469,0.3538516163825989,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157897949219,0.9953305125236512,0.3671968877315521,0.2563212513923645,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157897949219,0.9990000128746032,0.4023585319519043,0.3538516163825989,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7156677246094,0.9591200947761536,0.3240389227867126,1.4555429220199585,291.71600341796875,287.6449890136719,291.7437438964844,288.29852294921875,291.7431030273437,297.5473327636719,291.7176208496094,1.0,0.5800499320030212,1.0,1.0,0.0,1.0,-3.277423620223999,3.277415037155152,8.638919098302722e-06,2.5324923992156982,0.0,0.0,0.0,104.6644287109375,221.0,58.32040786743164,-0.0,2598.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157287597656,0.9784669280052184,0.34470134973526,0.3097284436225891,297.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157897949219,0.9990000128746032,0.5816114544868469,0.3538516163825989,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157897949219,0.9953305125236512,0.3671968877315521,0.2563212513923645,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157897949219,0.9990000128746032,0.4023585319519043,0.3538516163825989,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7156677246094,0.9591200947761536,0.3240389227867126,1.4555429220199585,291.71600341796875,287.6449890136719,291.7437438964844,288.29852294921875,291.7431030273437,297.5473327636719,291.7176208496094,1.0,0.5800499320030212,1.0,1.0,0.0,1.0,-3.277423620223999,3.277415037155152,8.638919098302722e-06,2.5324923992156982,0.0,0.0,0.0,104.6644287109375,221.0,58.32040786743164,-0.0,2598.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7549133300781,0.976353883743286,0.3473106920719147,0.312091052532196,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7549743652344,0.9990000128746032,0.5903313755989075,0.3590868711471557,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.75494384765625,0.99422687292099,0.3709783554077148,0.2589651942253113,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7549743652344,0.9990000128746032,0.406243085861206,0.3590868711471557,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7548522949219,0.9563342332839966,0.3261170089244842,1.4649884700775146,291.7551574707031,287.5554504394531,291.7814025878906,288.3421936035156,291.7807922363281,297.5530090332031,291.7567138671875,1.0,0.5856229066848755,1.0,1.0,0.0,1.0,-3.3073904514312744,3.307381629943848,8.797419468464796e-06,2.555570840835572,0.0,0.0,0.0,106.96672058105467,241.0,55.39657211303711,-0.0,2672.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7549133300781,0.976353883743286,0.3473106920719147,0.312091052532196,297.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7549743652344,0.9990000128746032,0.5903313755989075,0.3590868711471557,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.75494384765625,0.99422687292099,0.3709783554077148,0.2589651942253113,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7549743652344,0.9990000128746032,0.406243085861206,0.3590868711471557,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7548522949219,0.9563342332839966,0.3261170089244842,1.4649884700775146,291.7551574707031,287.5554504394531,291.7814025878906,288.3421936035156,291.7807922363281,297.5530090332031,291.7567138671875,1.0,0.5856229066848755,1.0,1.0,0.0,1.0,-3.3073904514312744,3.307381629943848,8.797419468464796e-06,2.555570840835572,0.0,0.0,0.0,106.96672058105467,241.0,55.39657211303711,-0.0,2672.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919006347656,0.9729113578796388,0.3499234020709991,0.3144695162773132,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919921875,0.9990000128746032,0.5988655686378479,0.3659325242042541,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919616699219,0.9920412302017212,0.3747967779636383,0.2616454660892486,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919921875,0.9990000128746032,0.4098646342754364,0.3659325242042541,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.9520520567893982,0.3281882107257843,1.4744715690612793,291.79217529296875,287.4698181152344,291.8168334960937,288.3838195800781,291.8162841796875,297.5560607910156,291.7936096191406,1.0,0.5920296311378479,1.0,1.0,0.0,1.0,-3.341337203979492,3.341328382492065,8.978767255030107e-06,2.581735134124756,0.0,0.0,0.0,109.78695678710938,261.0,52.37686538696289,-0.0,2759.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919006347656,0.9729113578796388,0.3499234020709991,0.3144695162773132,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919921875,0.9990000128746032,0.5988655686378479,0.3659325242042541,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919616699219,0.9920412302017212,0.3747967779636383,0.2616454660892486,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7919921875,0.9990000128746032,0.4098646342754364,0.3659325242042541,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7918395996094,0.9520520567893982,0.3281882107257843,1.4744715690612793,291.79217529296875,287.4698181152344,291.8168334960937,288.3838195800781,291.8162841796875,297.5560607910156,291.7936096191406,1.0,0.5920296311378479,1.0,1.0,0.0,1.0,-3.341337203979492,3.341328382492065,8.978767255030107e-06,2.581735134124756,0.0,0.0,0.0,109.78695678710938,261.0,52.37686538696289,-0.0,2759.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8095703125,0.9706888794898988,0.3512293398380279,0.3156633377075195,297.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8096618652344,0.9990000128746032,0.6030541658401489,0.369952380657196,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.80963134765625,0.9905396103858948,0.3767159879207611,0.2629969716072082,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8096618652344,0.9990000128746032,0.4115639328956604,0.369952380657196,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8095092773437,0.9493584632873536,0.3292186856269836,1.47921621799469,291.809814453125,287.4515991210937,291.8337097167969,288.4037475585937,291.8331604003906,297.5566101074219,291.81121826171875,1.0,0.5955405235290527,1.0,1.0,0.0,1.0,-3.359771251678467,3.359762191772461,9.078035873244517e-06,2.59594988822937,0.0,0.0,0.0,111.3955535888672,261.0,50.83863830566406,-0.0,2807.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82666015625,0.968127965927124,0.3525339961051941,0.3168594539165497,297.78973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8267517089844,0.9990000128746032,0.6071851253509521,0.3743691146373749,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.82672119140625,0.9887593984603882,0.3786407709121704,0.2643546462059021,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8267517089844,0.9990000128746032,0.4131815433502197,0.3743691146373749,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8265991210937,0.9463013410568236,0.3302443027496338,1.4839571714401243,291.826904296875,287.38800048828125,291.8500061035156,288.4230651855469,291.8494873046875,297.5565490722656,291.8282775878906,1.0,0.5992547869682312,1.0,1.0,0.0,1.0,-3.3791654109954834,3.3791561126708984,9.183076144836376e-06,2.6109092235565186,0.0,0.0,0.0,113.1399383544922,281.0,49.28507614135742,-0.0,2859.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7373352050781,0.9641962647438048,0.3545661270618438,0.3187068104743957,297.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.73291015625,0.9990000128746032,0.613154947757721,0.3811563849449157,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7347717285156,0.985975444316864,0.3815601468086242,0.2664020955562591,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73291015625,0.9990000128746032,0.4154921472072601,0.3811563849449157,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7398376464844,0.9416221380233764,0.3318188488483429,1.4911619424819946,291.7259521484375,287.3642272949219,291.8724365234375,288.4496459960937,291.8719482421875,297.5570068359375,291.662841796875,1.0,0.6049408912658691,1.0,1.0,0.0,1.0,-3.40883731842041,3.408827781677246,9.344949830847328e-06,2.633795738220215,1.0,1.0,0.0,115.84468841552734,281.0,1524.0296630859375,-0.0,2939.906005859375,1.0,290.3389892578125,291.88592529296875,293.9366149902344,295.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,1484.8013916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955851852893829,1.0,0.0,0.0,0.810764491558075,0.8107671737670898,4.98790662106785e-08,4.254191875457764,4.254181861877441,9.885646250040736e-06,0.0,0.0,-0.0,5637.33056640625,0.0,16.708139419555664,1893.80078125,0.0,107.1163558959961,0.2055863887071609,1.0,0.0,3.0,1.0,0.0
11968680,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.9617838859558104,0.3540298342704773,0.3191548585891723,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.9990000128746032,0.6144382953643799,0.3844952285289764,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.9842037558555604,0.3815922737121582,0.2670283317565918,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0991516113281,0.9990000128746032,0.4153310060501098,0.3844952285289764,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.9389618039131165,0.3315820693969726,1.493130445480347,291.0878295898437,287.3099365234375,291.8808288574219,288.4595947265625,291.8803405761719,297.5459899902344,290.98797607421875,1.0,0.6072573661804199,1.0,1.0,0.0,1.0,-3.420531749725342,3.4205222129821777,9.409279300598428e-06,2.642869472503662,1.0,1.0,0.0,117.0602569580078,301.0,4505.70166015625,-0.0,2972.792236328125,1.0,288.7749938964844,291.2912292480469,294.07061767578125,295.77099609375,293.1499938964844,293.1499938964844,283.1499938964844,2030.0496826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451669305562973,1.0,0.0,0.0,0.9490045309066772,0.94900643825531,6.129550200739686e-08,4.264211177825928,4.2642011642456055,9.80054301180644e-06,0.0,0.0,-0.0,5775.94873046875,0.0,26.284671783447266,1895.2032470703125,0.0,378.7020568847656,0.2450316101312637,1.0,0.0,3.0,1.0,0.0
11968740,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1662292480469,0.9027153849601746,0.3376070559024811,0.3097289502620697,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1513366699219,0.9990000128746032,0.6047190427780151,0.4420060813426971,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1614685058594,0.9318817257881165,0.369364470243454,0.2620794177055359,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.15692138671875,0.9614301323890686,0.402262270450592,0.3859443068504333,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.169677734375,0.8855469226837158,0.3203964531421661,1.4629795551300049,288.1470031738281,287.2355651855469,291.9092712402344,288.4931335449219,291.9088439941406,297.3796081542969,288.06512451171875,1.0,0.6156755089759827,1.0,1.0,0.0,1.0,-3.4280548095703125,3.4280455112457275,9.463017704547385e-06,2.653290033340454,0.9985620379447936,0.9985620379447936,0.0,130.38790893554688,321.0,14625.3408203125,-0.0,3076.2900390625,1.0,284.8081970214844,287.8202819824219,293.0304260253906,295.4049987792969,293.1499938964844,293.1499938964844,283.1499938964844,4845.47900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866859436035156,1.0,0.0,0.0,1.4658020734786987,1.4658057689666748,1.4336764309064165e-07,4.265923023223877,4.265913009643555,9.785940164874772e-06,0.0,0.0,-0.0,5238.955078125,0.0,96.4110336303711,1895.4368896484373,0.0,2350.371826171875,0.3708265721797943,1.0,0.0,3.0,1.0,0.0
11968800,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1662292480469,0.9027153849601746,0.3376070559024811,0.3097289502620697,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1513366699219,0.9990000128746032,0.6047190427780151,0.4420060813426971,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1614685058594,0.9318817257881165,0.369364470243454,0.2620794177055359,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.15692138671875,0.9614301323890686,0.402262270450592,0.3859443068504333,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.169677734375,0.8855469226837158,0.3203964531421661,1.4629795551300049,288.1470031738281,287.2355651855469,291.9092712402344,288.4931335449219,291.9088439941406,297.3796081542969,288.06512451171875,1.0,0.6156755089759827,1.0,1.0,0.0,1.0,-3.4280548095703125,3.4280455112457275,9.463017704547385e-06,2.653290033340454,0.9985620379447936,0.9985620379447936,0.0,130.38790893554688,321.0,14625.3408203125,-0.0,3076.2900390625,1.0,284.8081970214844,287.8202819824219,293.0304260253906,295.4049987792969,293.1499938964844,293.1499938964844,283.1499938964844,4845.47900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866859436035156,1.0,0.0,0.0,1.4658020734786987,1.4658057689666748,1.4336764309064165e-07,4.265923023223877,4.265913009643555,9.785940164874772e-06,0.0,0.0,-0.0,5238.955078125,0.0,96.4110336303711,1895.4368896484373,0.0,2350.371826171875,0.3708265721797943,1.0,0.0,3.0,1.0,0.0
11968860,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2397155761719,0.8592705130577087,0.3238843381404876,0.2984238266944885,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2296142578125,0.9990000128746032,0.5897377729415894,0.492568165063858,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371520996094,0.8871530890464783,0.3582803905010223,0.2551986277103424,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2350769042969,0.914110541343689,0.39075368642807,0.3762336671352386,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2411193847656,0.8462299108505249,0.3098188936710357,1.4219883680343628,287.2299499511719,287.2203674316406,291.92413330078125,288.510498046875,291.9237365722656,297.23150634765625,287.19189453125,1.0,0.6203373074531555,1.0,1.0,0.0,1.0,-3.4159464836120605,3.4159369468688965,9.386768397234846e-06,2.640341758728028,0.9895058274269104,0.9895058274269104,0.0,142.2662811279297,321.0,18376.328125,-0.0,3109.571044921875,1.0,283.82379150390625,286.61737060546875,292.2454528808594,294.3760070800781,293.1499938964844,293.1499938964844,283.1499938964844,6817.2412109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320483565330505,1.0,0.0,0.0,1.7290664911270142,1.7290716171264648,1.994880562961044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.70458984375,0.0,158.51258850097656,1895.4371337890625,0.0,2767.52197265625,0.4322415888309479,1.0,0.0,3.0,1.0,0.0
11968920,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.8291260600090027,0.3144244849681854,0.289755642414093,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794860839844,0.9990000128746032,0.5757588744163513,0.5350483059883118,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8565704226493835,0.3503474593162536,0.2497170567512512,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.8815817832946777,0.3823866844177246,0.3684591352939605,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.8182081580162048,0.3016572594642639,1.3871585130691528,286.88055419921875,287.2533264160156,291.93524169921875,288.5233459472656,291.9348449707031,297.11383056640625,286.8583984375,1.0,0.6239031553268433,1.0,1.0,0.0,1.0,-3.398780345916748,3.398771047592163,9.292547474615276e-06,2.6270294189453125,0.9833826422691344,0.9833826422691344,0.0,153.1636199951172,339.0,20365.3515625,-0.0,3134.311767578125,1.0,283.4532470703125,286.13922119140625,291.8023986816406,293.7213134765625,293.1499938964844,293.1499938964844,283.1499938964844,8315.8095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297114968299866,1.0,0.0,0.0,1.901908040046692,1.901914358139038,2.4136397769325413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.7841796875,0.0,211.221923828125,1895.4371337890625,0.0,2745.76025390625,0.4771450161933899,1.0,0.0,3.0,1.0,0.0
11968980,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54962158203125,0.7720810770988464,0.3025240004062652,0.279259443283081,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5444641113281,0.9465293884277344,0.5557439923286438,0.5343419313430786,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5484619140625,0.8021621704101562,0.3400672078132629,0.2429061830043792,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476379394531,0.8249413967132568,0.3713013827800751,0.3585394322872162,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5500793457031,0.7617101669311523,0.2901770770549774,1.3395990133285522,286.54547119140625,287.2364501953125,291.9515075683594,288.5418395996094,291.9511413574219,296.9613647460937,286.5320129394531,1.0,0.6287973523139954,1.0,1.0,0.0,1.0,-3.317838430404663,3.3178296089172363,8.854322004481219e-06,2.5641210079193115,0.9741974472999572,0.9741974472999572,0.0,182.18771362304688,339.0,22061.896484375,-0.0,3111.079833984375,1.0,283.2257995605469,285.72320556640625,291.4273376464844,293.128173828125,293.1499938964844,293.1499938964844,283.1499938964844,10829.498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977553009986877,1.0,0.0,0.0,2.1551194190979004,2.15512752532959,3.099103764725442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.39599609375,0.0,307.9873962402344,1895.4371337890625,0.0,2450.920166015625,0.5360206365585327,1.0,0.0,3.0,1.0,0.0
11969040,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.7489597797393799,0.2978944480419159,0.2753894031047821,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425964355469,0.9137870669364928,0.5488762259483337,0.5274712443351746,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4452819824219,0.7780722975730896,0.3360165357589721,0.2403606176376342,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447021484375,0.8013875484466553,0.3668511211872101,0.3547286689281463,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465026855469,0.7393184304237366,0.2853718996047973,1.3202340602874756,286.4432067871094,287.2727355957031,291.958740234375,288.5499267578125,291.9583740234375,296.9107360839844,286.4320678710937,1.0,0.6307973265647888,1.0,1.0,0.0,1.0,-3.264248371124268,3.26423978805542,8.573812010581605e-06,2.5239689350128174,0.9691967368125916,0.9691967368125916,0.0,198.481201171875,327.0,22480.85546875,-0.0,3094.4111328125,1.0,283.1874084472656,285.6106872558594,291.3496398925781,292.98797607421875,293.1499938964844,293.1499938964844,283.1499938964844,11899.4501953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788452506065369,1.0,0.0,0.0,2.251405954360962,2.2514147758483887,3.382213549230073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.24365234375,0.0,351.5123596191406,1895.4371337890625,0.0,2279.77880859375,0.5623522996902466,1.0,0.0,3.0,1.0,0.0
11969100,296.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3157043457031,0.7266674041748047,0.2917224764823913,0.2701029777526855,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129577636719,0.8843193054199219,0.5404754281044006,0.5190925002098083,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31500244140625,0.7545207738876343,0.3306239247322082,0.2368505895137787,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145751953125,0.7763515114784241,0.3608336150646209,0.3493934571743011,296.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31597900390625,0.7168968915939331,0.2787113487720489,1.2922502756118774,286.3134460449219,287.26129150390625,291.96954345703125,288.5617370605469,291.9691772460937,296.85382080078125,286.3049011230469,1.0,0.6333088278770447,1.0,1.0,0.0,1.0,-3.203503370285034,3.2034950256347656,8.256435648945626e-06,2.476501703262329,0.9616717100143432,0.9616717100143432,0.0,217.28448486328125,327.0,23005.990234375,-0.0,3067.28564453125,1.0,283.1616516113281,285.4735412597656,291.3142395019531,292.8961486816406,293.1499938964844,293.1499938964844,283.1499938964844,13730.9580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509987354278564,1.0,0.0,0.0,2.403105974197388,2.40311598777771,3.853356815852749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.0234375,0.0,428.31927490234375,1895.4371337890625,0.0,2034.097900390625,0.5966490507125854,1.0,0.0,3.0,1.0,0.0
11969160,296.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234191894531,0.7100420594215393,0.2865331470966339,0.2656872868537903,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.8643260598182678,0.5340293049812317,0.512852132320404,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.222900390625,0.7384057641029358,0.3261289894580841,0.2339308410882949,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.7587302923202515,0.3557270169258117,0.3448619544506073,296.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.6986887454986572,0.2729305028915405,1.2677515745162964,286.22174072265625,287.2939453125,291.97967529296875,288.57257080078125,291.9793395996094,296.815185546875,286.2153015136719,1.0,0.6353427767753601,1.0,1.0,0.0,1.0,-3.1522531509399414,3.152245044708252,7.993353392521385e-06,2.436466693878174,0.9534099698066713,0.9534099698066713,0.0,232.6627349853516,315.0,23298.146484375,-0.0,3041.921875,1.0,283.15338134765625,285.3797607421875,291.3432312011719,292.8978271484375,293.1499938964844,293.1499938964844,283.1499938964844,15284.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286186814308167,1.0,0.0,0.0,2.519126415252685,2.519137620925904,4.234414063830627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.76953125,0.0,494.4083251953125,1895.4371337890625,0.0,1843.5072021484373,0.6278213858604431,1.0,0.0,3.0,1.0,0.0
11969220,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.6849842071533203,0.2781418263912201,0.2586341798305511,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.8390668034553528,0.5246129035949707,0.5040979981422424,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.7170825004577637,0.3190399408340454,0.2293719500303268,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.7359414100646973,0.3474660813808441,0.3375768065452575,296.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.6726279258728027,0.2633984088897705,1.2272861003875732,286.086669921875,287.31719970703125,291.9979858398437,288.5909423828125,291.9977111816406,296.77178955078125,286.0823669433594,1.0,0.6381844878196716,1.0,1.0,0.0,1.0,-3.070329427719116,3.070321798324585,7.5818015830009244e-06,2.3725287914276123,0.9361523985862732,0.9361523985862732,0.0,256.0504150390625,303.0,23681.9296875,-0.0,2995.430419921875,1.0,283.1502380371094,285.2432861328125,291.4718933105469,293.0246887207031,293.1499938964844,293.1499938964844,283.1499938964844,18326.5546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042441964149475,1.0,0.0,0.0,2.716073989868164,2.716087102890014,4.922396215079061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.64794921875,0.0,622.7838134765625,1895.4371337890625,0.0,1644.4073486328125,0.6763343214988708,1.0,0.0,3.0,1.0,0.0
