time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.6849842071533203,0.2781418263912201,0.2586341798305511,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.8390668034553528,0.5246129035949707,0.5040979981422424,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.7170825004577637,0.3190399408340454,0.2293719500303268,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.7359414100646973,0.3474660813808441,0.3375768065452575,296.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.6726279258728027,0.2633984088897705,1.2272861003875732,286.086669921875,287.31719970703125,291.9979858398437,288.5909423828125,291.9977111816406,296.77178955078125,286.0823669433594,1.0,0.6381844878196716,1.0,1.0,0.0,1.0,-3.070329427719116,3.070321798324585,7.5818015830009244e-06,2.3725287914276123,0.9361523985862732,0.9361523985862732,0.0,256.0504150390625,303.0,23681.9296875,-0.0,2995.430419921875,1.0,283.1502380371094,285.2432861328125,291.4718933105469,293.0246887207031,293.1499938964844,293.1499938964844,283.1499938964844,18326.5546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042441964149475,1.0,0.0,0.0,2.716073989868164,2.716087102890014,4.922396215079061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.64794921875,0.0,622.7838134765625,1895.4371337890625,0.0,1644.4073486328125,0.6763343214988708,1.0,0.0,3.0,1.0,0.0
11969340,296.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.6684174537658691,0.2714352607727051,0.2530320286750793,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.823609471321106,0.5177057981491089,0.497916430234909,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7019246816635132,0.3136017918586731,0.2259062379598617,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.721393883228302,0.3408945202827453,0.3318162560462951,296.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.6556040048599243,0.255743533372879,1.194830060005188,285.99542236328125,287.3427124023437,292.013671875,288.6047668457031,292.0133972167969,296.7524719238281,285.992431640625,1.0,0.6396428942680359,1.0,1.0,0.0,1.0,-3.0060372352600098,3.0060300827026367,7.2665825427975506e-06,2.3224120140075684,0.9176416397094728,0.9176416397094728,0.0,272.6470947265625,291.0,23853.08984375,-0.0,2950.3291015625,1.0,283.1500244140625,285.1528015136719,291.58062744140625,293.1551818847656,293.1499938964844,293.1499938964844,283.1499938964844,21006.62109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002766132354736,1.0,0.0,0.0,2.854604721069336,2.854619264602661,5.43732483038184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.48876953125,0.0,727.4849243164062,1895.4371337890625,0.0,1612.9366455078125,0.7109511494636536,1.0,0.0,3.0,1.0,0.0
11969400,296.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.6684174537658691,0.2714352607727051,0.2530320286750793,296.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.823609471321106,0.5177057981491089,0.497916430234909,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7019246816635132,0.3136017918586731,0.2259062379598617,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.721393883228302,0.3408945202827453,0.3318162560462951,296.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.6556040048599243,0.255743533372879,1.194830060005188,285.99542236328125,287.3427124023437,292.013671875,288.6047668457031,292.0133972167969,296.7524719238281,285.992431640625,1.0,0.6396428942680359,1.0,1.0,0.0,1.0,-3.0060372352600098,3.0060300827026367,7.2665825427975506e-06,2.3224120140075684,0.9176416397094728,0.9176416397094728,0.0,272.6470947265625,291.0,23853.08984375,-0.0,2950.3291015625,1.0,283.1500244140625,285.1528015136719,291.58062744140625,293.1551818847656,293.1499938964844,293.1499938964844,283.1499938964844,21006.62109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002766132354736,1.0,0.0,0.0,2.854604721069336,2.854619264602661,5.43732483038184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.48876953125,0.0,727.4849243164062,1895.4371337890625,0.0,1612.9366455078125,0.7109511494636536,1.0,0.0,3.0,1.0,0.0
11969460,296.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.6567327976226807,0.2657350897789001,0.2482709139585495,296.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.8127074241638184,0.51207435131073,0.4929533898830414,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93017578125,0.6908708810806274,0.3091899454593658,0.2230959832668304,296.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300842285156,0.7104700207710266,0.335344135761261,0.3269470334053039,296.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93048095703125,0.6436980962753296,0.2492883503437042,1.1674400568008425,285.9298095703125,287.3706970214844,292.0265808105469,288.6137390136719,292.0263977050781,296.7467956542969,285.9276123046875,1.0,0.6399379372596741,1.0,1.0,0.0,1.0,-2.952181339263916,2.952174425125122,7.007777639955748e-06,2.2804715633392334,0.8980536460876465,0.8980536460876465,0.0,284.631591796875,279.0,23931.724609375,-0.0,2903.38330078125,1.0,283.1499938964844,285.0953674316406,291.6317138671875,293.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,23369.5703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704705536365509,1.0,0.0,0.0,2.945866823196411,2.9458823204040527,5.790546424577769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.55517578125,0.0,805.5414428710938,1895.4371337890625,0.0,1648.08447265625,0.7344147562980652,1.0,0.0,3.0,1.0,0.0
11969520,296.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303894042969,0.6567327976226807,0.2657350897789001,0.2482709139585495,296.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.8127074241638184,0.51207435131073,0.4929533898830414,296.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93017578125,0.6908708810806274,0.3091899454593658,0.2230959832668304,296.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300842285156,0.7104700207710266,0.335344135761261,0.3269470334053039,296.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93048095703125,0.6436980962753296,0.2492883503437042,1.1674400568008425,285.9298095703125,287.3706970214844,292.0265808105469,288.6137390136719,292.0263977050781,296.7467956542969,285.9276123046875,1.0,0.6399379372596741,1.0,1.0,0.0,1.0,-2.952181339263916,2.952174425125122,7.007777639955748e-06,2.2804715633392334,0.8980536460876465,0.8980536460876465,0.0,284.631591796875,279.0,23931.724609375,-0.0,2903.38330078125,1.0,283.1499938964844,285.0953674316406,291.6317138671875,293.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,23369.5703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704705536365509,1.0,0.0,0.0,2.945866823196411,2.9458823204040527,5.790546424577769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.55517578125,0.0,805.5414428710938,1895.4371337890625,0.0,1648.08447265625,0.7344147562980652,1.0,0.0,3.0,1.0,0.0
11969580,296.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.6480268836021423,0.260666936635971,0.2440035045146942,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.8042514324188232,0.5071726441383362,0.4886278510093689,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.6827111840248108,0.3054664433002472,0.2207054644823074,296.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.7015804052352905,0.3304482102394104,0.3226192593574524,296.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.6348246932029724,0.2436262220144271,1.1432920694351196,285.8824157714844,287.4013671875,292.0367431640625,288.61749267578125,292.0365905761719,296.74871826171875,285.880859375,1.0,0.6392309069633484,1.0,1.0,0.0,1.0,-2.9047441482543945,2.90473747253418,6.783766821172321e-06,2.2435574531555176,0.8775304555892944,0.8775304555892944,0.0,293.25018310546875,267.0,23883.271484375,-0.0,2853.054931640625,1.0,283.1499938964844,285.0558166503906,291.6397705078125,293.242431640625,293.1499938964844,293.1499938964844,283.1499938964844,25483.35546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096284031867981,1.0,0.0,0.0,2.998675584793091,2.998692035675049,6.000014991514036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.23095703125,0.0,857.4412231445312,1895.4371337890625,0.0,1687.55126953125,0.7428993582725525,1.0,0.0,3.0,1.0,0.0
11969640,296.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.6480268836021423,0.260666936635971,0.2440035045146942,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.8042514324188232,0.5071726441383362,0.4886278510093689,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.6827111840248108,0.3054664433002472,0.2207054644823074,296.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.7015804052352905,0.3304482102394104,0.3226192593574524,296.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.6348246932029724,0.2436262220144271,1.1432920694351196,285.8824157714844,287.4013671875,292.0367431640625,288.61749267578125,292.0365905761719,296.74871826171875,285.880859375,1.0,0.6392309069633484,1.0,1.0,0.0,1.0,-2.9047441482543945,2.90473747253418,6.783766821172321e-06,2.2435574531555176,0.8775304555892944,0.8775304555892944,0.0,293.25018310546875,267.0,23883.271484375,-0.0,2853.054931640625,1.0,283.1499938964844,285.0558166503906,291.6397705078125,293.242431640625,293.1499938964844,293.1499938964844,283.1499938964844,25483.35546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096284031867981,1.0,0.0,0.0,2.998675584793091,2.998692035675049,6.000014991514036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.23095703125,0.0,857.4412231445312,1895.4371337890625,0.0,1687.55126953125,0.7428993582725525,1.0,0.0,3.0,1.0,0.0
11969700,296.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.6444722414016724,0.2583371698856354,0.2420098930597305,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.800760805606842,0.5049462914466858,0.4866320788860321,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.6794477105140686,0.3038271963596344,0.2196332514286041,296.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.6978923678398132,0.3282036185264587,0.320605605840683,296.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.6311614513397217,0.2410333305597305,1.1321163177490234,285.8757629394531,287.3966979980469,292.040771484375,288.6173400878906,292.0406494140625,296.7518005371094,285.8750915527344,1.0,0.6385427713394165,1.0,1.0,0.0,1.0,-2.8828041553497314,2.8827974796295166,6.681396826024866e-06,2.226486921310425,0.8673676252365112,0.8673676252365112,0.0,296.522216796875,267.0,23717.330078125,-0.0,2826.559814453125,1.0,283.1499938964844,285.05340576171875,291.63232421875,293.2297668457031,293.1499938964844,293.1499938964844,283.1499938964844,25888.654296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108052372932434,1.0,0.0,0.0,2.978956460952759,2.978972911834717,5.921362458138901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.6982421875,0.0,845.1515502929688,1895.4371337890625,0.0,1697.046875,0.7414263486862183,1.0,0.0,3.0,1.0,0.0
11969760,296.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.6413726210594177,0.2561388909816742,0.2401148527860641,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.79776531457901,0.5028615593910217,0.4847512245178222,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.6766665577888489,0.302328884601593,0.2186444848775863,296.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.6946642398834229,0.3260859847068786,0.3186915516853332,296.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.6279160380363464,0.2385842651128769,1.1214936971664429,285.87078857421875,287.4349975585937,292.0440673828125,288.6157531738281,292.0439758300781,296.756103515625,285.8703308105469,1.0,0.6376502513885498,1.0,1.0,0.0,1.0,-2.862006187438965,2.861999750137329,6.585080427612411e-06,2.2103075981140137,0.8566465377807617,0.8566465377807617,0.0,299.1538391113281,255.0,23559.3515625,-0.0,2799.365966796875,1.0,283.1499938964844,285.0517883300781,291.6213073730469,293.2114562988281,293.1499938964844,293.1499938964844,283.1499938964844,26329.46875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108815908432007,1.0,0.0,0.0,2.960897445678711,2.96091365814209,5.849786930411938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.49462890625,0.0,834.448974609375,1895.4371337890625,0.0,1697.6639404296875,0.7348737120628357,1.0,0.0,3.0,1.0,0.0
11969820,296.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.6371909379959106,0.2528711855411529,0.2372623533010482,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.7938469052314758,0.4997927248477936,0.4819462895393371,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.6730659604072571,0.300198495388031,0.2172149270772934,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.6903163194656372,0.3229358196258545,0.315808355808258,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.6234177350997925,0.2349315881729126,1.10548996925354,285.8783874511719,287.4305419921875,292.0478515625,288.6101989746094,292.0477905273437,296.7650451660156,285.8786315917969,1.0,0.6358363628387451,1.0,1.0,0.0,1.0,-2.830784320831299,2.830777883529663,6.44181227471563e-06,2.186023712158203,0.8401870727539062,0.8401870727539062,0.0,302.18377685546875,255.0,23183.765625,-0.0,2754.548583984375,1.0,283.1499938964844,285.0648498535156,291.5990295410156,293.169189453125,293.1499938964844,293.1499938964844,283.1499938964844,26449.92578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087484002113342,1.0,0.0,0.0,2.8916518688201904,2.891667604446411,5.579372555075679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.80908203125,0.0,785.19091796875,1895.4371337890625,0.0,1680.46630859375,0.7221554517745972,1.0,0.0,3.0,1.0,0.0
11969880,296.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.6362783312797546,0.2520971298217773,0.2365824878215789,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803100585937,0.7930205464363098,0.4990704655647278,0.4812826216220855,296.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.6723141670227051,0.2997120916843414,0.2168856263160705,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.6893730163574219,0.3221891224384308,0.3151203095912933,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.6224097013473511,0.2340644747018814,1.101667404174805,285.8802795410156,287.4718017578125,292.04852294921875,288.6081848144531,292.0484619140625,296.767578125,285.8805847167969,1.0,0.6353131532669067,1.0,1.0,0.0,1.0,-2.8233518600463867,2.823345422744751,6.407942237274256e-06,2.180244445800781,0.8355267643928528,0.8355267643928528,0.0,302.7289123535156,243.0,23093.423828125,-0.0,2743.124755859375,1.0,283.1499938964844,285.0679016113281,291.59344482421875,293.15826416015625,293.1499938964844,293.1499938964844,283.1499938964844,26504.384765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078676819801331,1.0,0.0,0.0,2.875638008117676,2.8756537437438965,5.517746899386111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.7568359375,0.0,774.2611083984375,1895.4371337890625,0.0,1673.387939453125,0.7156751751899719,1.0,0.0,3.0,1.0,0.0
11969940,296.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.632384717464447,0.2484753727912902,0.233359694480896,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.7896832227706909,0.4957221746444702,0.4781611263751983,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.6693223118782043,0.2975472807884216,0.2153898626565933,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.6854035258293152,0.3186889588832855,0.3118528127670288,296.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.6179516315460205,0.2299858927726745,1.083496332168579,285.9046325683594,287.5119934082031,292.04998779296875,288.5945129394531,292.0500183105469,296.781982421875,285.9054870605469,1.0,0.6323146820068359,1.0,1.0,0.0,1.0,-2.788159370422364,2.788153171539306,6.248793852137169e-06,2.15288519859314,0.8142774105072021,0.8142774105072021,0.0,304.3141174316406,231.0,22522.5703125,-0.0,2684.84033203125,1.0,283.1499938964844,285.0980529785156,291.5638122558594,293.0955505371094,293.1499938964844,293.1499938964844,283.1499938964844,26232.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016075849533081,1.0,0.0,0.0,2.7594523429870605,2.759467124938965,5.080882488073257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.84423828125,0.0,694.4837036132812,1895.4371337890625,0.0,1623.4627685546875,0.6892655491828918,1.0,0.0,3.0,1.0,0.0
11970000,296.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.632384717464447,0.2484753727912902,0.233359694480896,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.7896832227706909,0.4957221746444702,0.4781611263751983,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.6693223118782043,0.2975472807884216,0.2153898626565933,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.6854035258293152,0.3186889588832855,0.3118528127670288,296.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.904296875,0.6179516315460205,0.2299858927726745,1.083496332168579,285.9046325683594,287.5119934082031,292.04998779296875,288.5945129394531,292.0500183105469,296.781982421875,285.9054870605469,1.0,0.6323146820068359,1.0,1.0,0.0,1.0,-2.788159370422364,2.788153171539306,6.248793852137169e-06,2.15288519859314,0.8142774105072021,0.8142774105072021,0.0,304.3141174316406,231.0,22522.5703125,-0.0,2684.84033203125,1.0,283.1499938964844,285.0980529785156,291.5638122558594,293.0955505371094,293.1499938964844,293.1499938964844,283.1499938964844,26232.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016075849533081,1.0,0.0,0.0,2.7594523429870605,2.759467124938965,5.080882488073257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.84423828125,0.0,694.4837036132812,1895.4371337890625,0.0,1623.4627685546875,0.6892655491828918,1.0,0.0,3.0,1.0,0.0
11970060,296.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.6345089077949524,0.2494869530200958,0.2331682592630386,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.7928394079208374,0.4970362186431885,0.47822305560112,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.673042893409729,0.3001625835895538,0.2163147032260894,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.6882190704345703,0.3199945986270904,0.3118560910224914,296.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.951904296875,0.6199109554290771,0.2309629619121551,1.0816550254821775,285.95263671875,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8397827148437,285.9548645019531,1.0,0.6289934515953064,1.0,1.0,0.0,1.0,-2.7868683338165283,2.786862134933472,6.241947176022222e-06,2.1513986587524414,0.793183445930481,0.793183445930481,0.0,298.4959411621094,219.0,22053.95703125,-0.0,2654.8330078125,1.0,283.1499938964844,285.15386962890625,291.5357666015625,293.03472900390625,293.1499938964844,293.1499938964844,283.1499938964844,25653.9921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934663653373718,1.0,0.0,0.0,2.623684883117676,2.623698711395264,4.593214555370651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.10107421875,0.0,607.3682861328125,1895.4371337890625,0.0,1559.5770263671875,0.6583263874053955,1.0,0.0,3.0,1.0,0.0
11970120,296.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.6345089077949524,0.2494869530200958,0.2331682592630386,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.7928394079208374,0.4970362186431885,0.47822305560112,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.673042893409729,0.3001625835895538,0.2163147032260894,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523620605469,0.6882190704345703,0.3199945986270904,0.3118560910224914,296.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.951904296875,0.6199109554290771,0.2309629619121551,1.0816550254821775,285.95263671875,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8397827148437,285.9548645019531,1.0,0.6289934515953064,1.0,1.0,0.0,1.0,-2.7868683338165283,2.786862134933472,6.241947176022222e-06,2.1513986587524414,0.793183445930481,0.793183445930481,0.0,298.4959411621094,219.0,22053.95703125,-0.0,2654.8330078125,1.0,283.1499938964844,285.15386962890625,291.5357666015625,293.03472900390625,293.1499938964844,293.1499938964844,283.1499938964844,25653.9921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934663653373718,1.0,0.0,0.0,2.623684883117676,2.623698711395264,4.593214555370651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.10107421875,0.0,607.3682861328125,1895.4371337890625,0.0,1559.5770263671875,0.6583263874053955,1.0,0.0,3.0,1.0,0.0
11970180,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.6366387605667114,0.2488831579685211,0.2326734662055969,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.7962535619735718,0.4969122409820556,0.4781175255775451,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.6770297288894653,0.3013948500156402,0.217176467180252,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.6913009881973267,0.3199068605899811,0.311793565750122,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.6222333312034607,0.2307159602642059,1.0805609226226809,286.01177978515625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.8778686523437,286.0140075683594,1.0,0.6254262924194336,1.0,1.0,0.0,1.0,-2.785802125930786,2.785795927047729,6.237387424334884e-06,2.150675058364868,0.7728652358055115,0.7728652358055115,0.0,292.2445983886719,207.0,21531.845703125,-0.0,2623.164306640625,1.0,283.1499938964844,285.2221984863281,291.5119323730469,292.9806213378906,293.1499938964844,293.1499938964844,283.1499938964844,24867.265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854017972946167,1.0,0.0,0.0,2.47640061378479,2.4764132499694824,4.091995720045816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.14990234375,0.0,520.9332275390625,1895.4371337890625,0.0,1497.50634765625,0.6247413158416748,1.0,0.0,3.0,1.0,0.0
11970240,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.6366387605667114,0.2488831579685211,0.2326734662055969,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.7962535619735718,0.4969122409820556,0.4781175255775451,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.6770297288894653,0.3013948500156402,0.217176467180252,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.6913009881973267,0.3199068605899811,0.311793565750122,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.6222333312034607,0.2307159602642059,1.0805609226226809,286.01177978515625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.8778686523437,286.0140075683594,1.0,0.6254262924194336,1.0,1.0,0.0,1.0,-2.785802125930786,2.785795927047729,6.237387424334884e-06,2.150675058364868,0.7728652358055115,0.7728652358055115,0.0,292.2445983886719,207.0,21531.845703125,-0.0,2623.164306640625,1.0,283.1499938964844,285.2221984863281,291.5119323730469,292.9806213378906,293.1499938964844,293.1499938964844,283.1499938964844,24867.265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854017972946167,1.0,0.0,0.0,2.47640061378479,2.4764132499694824,4.091995720045816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.14990234375,0.0,520.9332275390625,1895.4371337890625,0.0,1497.50634765625,0.6247413158416748,1.0,0.0,3.0,1.0,0.0
11970300,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.6372796893119812,0.2483285367488861,0.2321332991123199,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04443359375,0.7975740432739258,0.4966269433498382,0.4777967035770416,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437927246094,0.678611159324646,0.3017876744270324,0.2174115031957626,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.6924006938934326,0.3196059465408325,0.3114702701568603,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.6229729652404785,0.2303329408168792,1.078675627708435,286.0442199707031,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.8928527832031,286.0467834472656,1.0,0.6235215663909912,1.0,1.0,0.0,1.0,-2.782397985458374,2.7823917865753174,6.222177034942433e-06,2.148057699203491,0.7629757523536682,0.7629757523536682,0.0,289.4837951660156,207.0,21210.654296875,-0.0,2603.830078125,1.0,283.1499938964844,285.2608642578125,291.4980163574219,292.94940185546875,293.1499938964844,293.1499938964844,283.1499938964844,24243.53125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813251376152039,1.0,0.0,0.0,2.3936924934387207,2.393704414367676,3.823226961685578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.52783203125,0.0,475.4155883789063,1895.4371337890625,0.0,1466.6068115234375,0.6084741950035095,1.0,0.0,3.0,1.0,0.0
11970360,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.6378232836723328,0.2477101683616638,0.2315133661031723,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07196044921875,0.7988163828849792,0.4962839484214782,0.4774033427238464,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.6801019310951233,0.3021200597286224,0.2175900340080261,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.6933885812759399,0.3192217648029327,0.3110480904579162,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07098388671875,0.623589277267456,0.2298552244901657,1.0762755870819092,286.07177734375,287.5748291015625,292.033203125,288.5243835449219,292.0334167480469,296.90625,286.07403564453125,1.0,0.6215349435806274,1.0,1.0,0.0,1.0,-2.778004646301269,2.777998447418213,6.202532404131489e-06,2.1446611881256104,0.7531717419624329,0.7531717419624329,0.0,286.7804260253906,195.0,20921.900390625,-0.0,2583.0146484375,1.0,283.1499938964844,285.2938842773437,291.48291015625,292.9179992675781,293.1499938964844,293.1499938964844,283.1499938964844,23892.78125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677130401134491,1.0,0.0,0.0,2.325223445892334,2.325234889984131,3.607636642755097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.97216796875,0.0,440.619384765625,1895.4371337890625,0.0,1435.1573486328125,0.5901994109153748,1.0,0.0,3.0,1.0,0.0
11970420,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13348388671875,0.6388897895812988,0.246439516544342,0.2301882058382034,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.8013262748718262,0.4955543875694275,0.4765255451202392,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337890625,0.6830902099609375,0.3027469217777252,0.2178814709186554,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.6953144669532776,0.3183551132678985,0.3100555539131164,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.6247130036354065,0.2287667840719223,1.0706185102462769,286.1341552734375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,296.9300842285156,286.13653564453125,1.0,0.6173251867294312,1.0,1.0,0.0,1.0,-2.767716884613037,2.7677106857299805,6.156596100481693e-06,2.136680841445923,0.7340946793556213,0.7340946793556213,0.0,281.27447509765625,183.0,20253.583984375,-0.0,2538.39697265625,1.0,283.1499938964844,285.3696594238281,291.44708251953125,292.8446350097656,293.1499938964844,293.1499938964844,283.1499938964844,22816.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667923629283905,1.0,0.0,0.0,2.1734650135040283,2.1734752655029297,3.152090641833638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.65771484375,0.0,368.5011291503906,1895.4371337890625,0.0,1367.395263671875,0.5555210709571838,1.0,0.0,3.0,1.0,0.0
11970480,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13348388671875,0.6388897895812988,0.246439516544342,0.2301882058382034,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.8013262748718262,0.4955543875694275,0.4765255451202392,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337890625,0.6830902099609375,0.3027469217777252,0.2178814709186554,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.6953144669532776,0.3183551132678985,0.3100555539131164,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.6247130036354065,0.2287667840719223,1.0706185102462769,286.1341552734375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,296.9300842285156,286.13653564453125,1.0,0.6173251867294312,1.0,1.0,0.0,1.0,-2.767716884613037,2.7677106857299805,6.156596100481693e-06,2.136680841445923,0.7340946793556213,0.7340946793556213,0.0,281.27447509765625,183.0,20253.583984375,-0.0,2538.39697265625,1.0,283.1499938964844,285.3696594238281,291.44708251953125,292.8446350097656,293.1499938964844,293.1499938964844,283.1499938964844,22816.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667923629283905,1.0,0.0,0.0,2.1734650135040283,2.1734752655029297,3.152090641833638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.65771484375,0.0,368.5011291503906,1895.4371337890625,0.0,1367.395263671875,0.5555210709571838,1.0,0.0,3.0,1.0,0.0
11970540,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.6402132511138916,0.2452559322118759,0.2288952767848968,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.8041657209396362,0.4949141442775726,0.4756781458854675,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990661621094,0.6863927245140076,0.3034555613994598,0.2181935459375381,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991271972656,0.6974867582321167,0.3175021409988403,0.3090234398841858,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1985778808594,0.6259793639183044,0.2276502847671508,1.0645792484283447,286.1994323730469,287.6091003417969,292.00555419921875,288.4585266113281,292.0058898925781,296.9516296386719,286.2019348144531,1.0,0.6128177046775818,1.0,1.0,0.0,1.0,-2.757020950317383,2.7570149898529053,6.108982688601827e-06,2.1283674240112305,0.7156307697296143,0.7156307697296143,0.0,275.3606872558594,171.0,19544.62109375,-0.0,2491.433349609375,1.0,283.1499938964844,285.4496154785156,291.4064636230469,292.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,21670.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574850082397461,1.0,0.0,0.0,2.0238382816314697,2.0238475799560547,2.7330335683473095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.70556640625,0.0,305.3447570800781,1895.4371337890625,0.0,1292.756591796875,0.5243244171142578,1.0,0.0,3.0,1.0,0.0
11970600,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.6402132511138916,0.2452559322118759,0.2288952767848968,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.8041657209396362,0.4949141442775726,0.4756781458854675,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990661621094,0.6863927245140076,0.3034555613994598,0.2181935459375381,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991271972656,0.6974867582321167,0.3175021409988403,0.3090234398841858,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1985778808594,0.6259793639183044,0.2276502847671508,1.0645792484283447,286.1994323730469,287.6091003417969,292.00555419921875,288.4585266113281,292.0058898925781,296.9516296386719,286.2019348144531,1.0,0.6128177046775818,1.0,1.0,0.0,1.0,-2.757020950317383,2.7570149898529053,6.108982688601827e-06,2.1283674240112305,0.7156307697296143,0.7156307697296143,0.0,275.3606872558594,171.0,19544.62109375,-0.0,2491.433349609375,1.0,283.1499938964844,285.4496154785156,291.4064636230469,292.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,21670.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574850082397461,1.0,0.0,0.0,2.0238382816314697,2.0238475799560547,2.7330335683473095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.70556640625,0.0,305.3447570800781,1895.4371337890625,0.0,1292.756591796875,0.5243244171142578,1.0,0.0,3.0,1.0,0.0
11970660,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.641916036605835,0.2441757023334503,0.2276813238859176,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.8074524402618408,0.4943811297416687,0.4749191701412201,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.69014972448349,0.3042774796485901,0.2185706794261932,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518310546875,0.7000529766082764,0.3167069256305694,0.3080244660377502,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.6275367140769958,0.2265716046094894,1.0585780143737793,286.2521057128906,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,296.9714660644531,286.2542419433594,1.0,0.6080378293991089,1.0,1.0,0.0,1.0,-2.746690034866333,2.7466838359832764,6.0631650740106124e-06,2.120335340499878,0.6974545121192932,0.6974545121192932,0.0,268.9447937011719,159.0,18912.095703125,-0.0,2443.08544921875,1.0,283.1499938964844,285.5160827636719,291.3665771484375,292.6854248046875,293.1499938964844,293.1499938964844,283.1499938964844,21073.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465669870376587,1.0,0.0,0.0,1.9039372205734253,1.903945684432984,2.4187926328522735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.54931640625,0.0,261.6192626953125,1895.4371337890625,0.0,1217.307373046875,0.4980590939521789,1.0,0.0,3.0,1.0,0.0
11970720,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514953613281,0.641916036605835,0.2441757023334503,0.2276813238859176,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.8074524402618408,0.4943811297416687,0.4749191701412201,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518005371094,0.69014972448349,0.3042774796485901,0.2185706794261932,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518310546875,0.7000529766082764,0.3167069256305694,0.3080244660377502,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.6275367140769958,0.2265716046094894,1.0585780143737793,286.2521057128906,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,296.9714660644531,286.2542419433594,1.0,0.6080378293991089,1.0,1.0,0.0,1.0,-2.746690034866333,2.7466838359832764,6.0631650740106124e-06,2.120335340499878,0.6974545121192932,0.6974545121192932,0.0,268.9447937011719,159.0,18912.095703125,-0.0,2443.08544921875,1.0,283.1499938964844,285.5160827636719,291.3665771484375,292.6854248046875,293.1499938964844,293.1499938964844,283.1499938964844,21073.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465669870376587,1.0,0.0,0.0,1.9039372205734253,1.903945684432984,2.4187926328522735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.54931640625,0.0,261.6192626953125,1895.4371337890625,0.0,1217.307373046875,0.4980590939521789,1.0,0.0,3.0,1.0,0.0
11970780,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.6440044045448303,0.2431880384683609,0.2265316545963287,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298583984375,0.8111099004745483,0.4939403235912323,0.4742272794246673,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29815673828125,0.6943730115890503,0.3052162528038025,0.2190124690532684,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2981872558594,0.7030271291732788,0.3159751892089844,0.3070627748966217,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.6294155716896057,0.2255511134862899,1.0527195930480957,286.2984313964844,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,296.9897766113281,286.3003845214844,1.0,0.6030076146125793,1.0,1.0,0.0,1.0,-2.7368109226226807,2.736804962158203,6.019509328325512e-06,2.1126530170440674,0.6794944405555725,0.6794944405555725,0.0,262.06158447265625,147.0,18309.376953125,-0.0,2393.670166015625,1.0,283.1499938964844,285.5765991210937,291.3267822265625,292.6095275878906,293.1499938964844,293.1499938964844,283.1499938964844,20695.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357962489128113,1.0,0.0,0.0,1.7971495389938354,1.7971575260162354,2.155072280629611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.826171875,0.0,227.09507751464844,1895.4371337890625,0.0,1145.6319580078125,0.4751877784729004,1.0,0.0,3.0,1.0,0.0
11970840,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.6440044045448303,0.2431880384683609,0.2265316545963287,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298583984375,0.8111099004745483,0.4939403235912323,0.4742272794246673,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29815673828125,0.6943730115890503,0.3052162528038025,0.2190124690532684,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2981872558594,0.7030271291732788,0.3159751892089844,0.3070627748966217,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.6294155716896057,0.2255511134862899,1.0527195930480957,286.2984313964844,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,296.9897766113281,286.3003845214844,1.0,0.6030076146125793,1.0,1.0,0.0,1.0,-2.7368109226226807,2.736804962158203,6.019509328325512e-06,2.1126530170440674,0.6794944405555725,0.6794944405555725,0.0,262.06158447265625,147.0,18309.376953125,-0.0,2393.670166015625,1.0,283.1499938964844,285.5765991210937,291.3267822265625,292.6095275878906,293.1499938964844,293.1499938964844,283.1499938964844,20695.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357962489128113,1.0,0.0,0.0,1.7971495389938354,1.7971575260162354,2.155072280629611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.826171875,0.0,227.09507751464844,1895.4371337890625,0.0,1145.6319580078125,0.4751877784729004,1.0,0.0,3.0,1.0,0.0
11970900,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32049560546875,0.6452052593231201,0.2427329123020172,0.22598297894001,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212280273437,0.8130820989608765,0.4937596321105957,0.4739090204238891,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32080078125,0.6966707706451416,0.305736094713211,0.2192613333463668,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208312988281,0.7046781182289124,0.3156392872333526,0.3066007792949676,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204040527344,0.6304892897605896,0.2250701338052749,1.04987633228302,286.3210754394531,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,296.9984741210937,286.3230285644531,1.0,0.6004061698913574,1.0,1.0,0.0,1.0,-2.732095718383789,2.7320897579193115,5.998726010147948e-06,2.108985185623169,0.6705907583236694,0.6705907583236694,0.0,258.4512023925781,147.0,18048.51171875,-0.0,2368.684814453125,1.0,283.1499938964844,285.6102905273437,291.3066711425781,292.5727844238281,293.1499938964844,293.1499938964844,283.1499938964844,20557.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305681467056274,1.0,0.0,0.0,1.7470736503601074,1.7470813989639282,2.0366474018374003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.81396484375,0.0,212.21353149414065,1895.4371337890625,0.0,1111.8681640625,0.4646366834640503,1.0,0.0,3.0,1.0,0.0
11970960,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.6465238928794861,0.2423072010278701,0.2254554033279419,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.8151622414588928,0.4936100542545318,0.4736142158508301,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427124023437,0.6991046667098999,0.3062943816184997,0.2195326387882232,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.7064499855041504,0.3153276145458221,0.3061557710170746,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423156738281,0.6316647529602051,0.2246130257844925,1.047111749649048,286.3429870605469,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0069580078125,286.34490966796875,1.0,0.5977497100830078,1.0,1.0,0.0,1.0,-2.7275757789611816,2.727569818496704,5.978835361020174e-06,2.105468511581421,0.6617254614830017,0.6617254614830017,0.0,254.72586059570312,135.0,17788.23046875,-0.0,2343.5791015625,1.0,283.1499938964844,285.643798828125,291.2867736816406,292.5372009277344,293.1499938964844,293.1499938964844,283.1499938964844,20442.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255648136138916,1.0,0.0,0.0,1.6987075805664062,1.698715090751648,1.9254430583259818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.04150390625,0.0,198.58111572265625,1895.4371337890625,0.0,1080.203125,0.4545533061027527,1.0,0.0,3.0,1.0,0.0
11971020,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.6491439342498779,0.2416287660598755,0.2245791852474212,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3809814453125,0.8190970420837402,0.4934225976467132,0.4731543064117431,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3805847167969,0.7037240862846375,0.3073712289333343,0.2200664728879928,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3805847167969,0.7098561525344849,0.3148395121097564,0.3054170608520508,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.6339943408966064,0.2238690257072448,1.0424567461013794,286.3808288574219,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.0213623046875,286.3827209472656,1.0,0.5929520130157471,1.0,1.0,0.0,1.0,-2.7201290130615234,2.720123052597046,5.946134024270577e-06,2.099673271179199,0.6462059617042542,0.6462059617042542,0.0,247.90792846679688,135.0,17331.396484375,-0.0,2299.229248046875,1.0,283.1499938964844,285.7025756835937,291.25067138671875,292.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,20278.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172242760658264,1.0,0.0,0.0,1.6168341636657717,1.6168413162231443,1.7443129252114886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.427734375,0.0,177.05889892578125,1895.4371337890625,0.0,1028.8636474609375,0.437723845243454,1.0,0.0,3.0,1.0,0.0
11971080,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3854064941406,0.6495322585105896,0.2415433824062347,0.224465012550354,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861083984375,0.8196622133255005,0.4934047758579254,0.4730976521968841,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857116699219,0.704387903213501,0.3075276613235473,0.220145046710968,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857116699219,0.7103436589241028,0.3147791922092438,0.3053210079669952,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3852844238281,0.6343392133712769,0.2237738519906997,1.041844367980957,286.3859558105469,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0232849121094,286.3878479003906,1.0,0.5922863483428955,1.0,1.0,0.0,1.0,-2.719166755676269,2.719160795211792,5.941914423601702e-06,2.098924160003662,0.6440971493721008,0.6440971493721008,0.0,246.9533233642578,123.0,17269.12890625,-0.0,2293.173828125,1.0,283.1499938964844,285.7106018066406,291.2455444335937,292.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,20258.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161181926727295,1.0,0.0,0.0,1.605945110321045,1.6059520244598389,1.7208967051374202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.35498046875,0.0,174.33663940429688,1895.4371337890625,0.0,1022.1936645507812,0.4355082511901855,1.0,0.0,3.0,1.0,0.0
