time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4279479980469,0.6530842185020447,0.2409008294343948,0.2235655933618545,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286804199219,0.8246703147888184,0.4933320879936218,0.4726860821247101,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.7102314829826355,0.3089248239994049,0.22085702419281,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42828369140625,0.7146111726760864,0.3143379986286163,0.3045677542686462,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278564453125,0.6374924182891846,0.2230425775051117,1.036967158317566,286.4284973144531,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.0389099121094,286.430419921875,1.0,0.5866360664367676,1.0,1.0,0.0,1.0,-2.711679458618164,2.7116734981536865,5.909133051318349e-06,2.093095302581787,0.6265907883644104,0.6265907883644104,0.0,238.7690887451172,111.0,16750.421875,-0.0,2242.696533203125,1.0,283.1499938964844,285.7779541015625,291.20074462890625,292.3907165527344,293.1499938964844,293.1499938964844,283.1499938964844,20112.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070521473884583,1.0,0.0,0.0,1.5175424814224243,1.5175490379333496,1.536650557909525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.03173828125,0.0,153.3931427001953,1895.4371337890625,0.0,968.7745361328124,0.4177287817001343,1.0,0.0,3.0,1.0,0.0
11971200,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4279479980469,0.6530842185020447,0.2409008294343948,0.2235655933618545,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286804199219,0.8246703147888184,0.4933320879936218,0.4726860821247101,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.7102314829826355,0.3089248239994049,0.22085702419281,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42828369140625,0.7146111726760864,0.3143379986286163,0.3045677542686462,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278564453125,0.6374924182891846,0.2230425775051117,1.036967158317566,286.4284973144531,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.0389099121094,286.430419921875,1.0,0.5866360664367676,1.0,1.0,0.0,1.0,-2.711679458618164,2.7116734981536865,5.909133051318349e-06,2.093095302581787,0.6265907883644104,0.6265907883644104,0.0,238.7690887451172,111.0,16750.421875,-0.0,2242.696533203125,1.0,283.1499938964844,285.7779541015625,291.20074462890625,292.3907165527344,293.1499938964844,293.1499938964844,283.1499938964844,20112.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070521473884583,1.0,0.0,0.0,1.5175424814224243,1.5175490379333496,1.536650557909525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.03173828125,0.0,153.3931427001953,1895.4371337890625,0.0,968.7745361328124,0.4177287817001343,1.0,0.0,3.0,1.0,0.0
11971260,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4707336425781,0.6572370529174805,0.2403806447982788,0.2227598875761032,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.8302622437477112,0.4933960437774658,0.4723851978778839,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710388183594,0.716403067111969,0.3104901015758514,0.2216729670763015,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710693359375,0.7192715406417847,0.3140083253383636,0.3039020895957947,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4706115722656,0.6411829590797424,0.2224237024784088,1.0325101613998413,286.4712829589844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.05401611328125,286.47320556640625,1.0,0.5808186531066895,1.0,1.0,0.0,1.0,-2.705173254013061,2.705167293548584,5.880715889361454e-06,2.0880281925201416,0.6091931462287903,0.6091931462287903,0.0,230.20635986328125,99.0,16231.115234375,-0.0,2192.355224609375,1.0,283.1499938964844,285.8465270996094,291.152587890625,292.3122863769531,293.1499938964844,293.1499938964844,283.1499938964844,19982.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597939670085907,1.0,0.0,0.0,1.432811617851257,1.432817816734314,1.3698455347821437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.08544921875,0.0,135.13943481445312,1895.4371337890625,0.0,917.3926391601562,0.4010401666164398,1.0,0.0,3.0,1.0,0.0
11971320,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4707336425781,0.6572370529174805,0.2403806447982788,0.2227598875761032,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.8302622437477112,0.4933960437774658,0.4723851978778839,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710388183594,0.716403067111969,0.3104901015758514,0.2216729670763015,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710693359375,0.7192715406417847,0.3140083253383636,0.3039020895957947,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4706115722656,0.6411829590797424,0.2224237024784088,1.0325101613998413,286.4712829589844,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.05401611328125,286.47320556640625,1.0,0.5808186531066895,1.0,1.0,0.0,1.0,-2.705173254013061,2.705167293548584,5.880715889361454e-06,2.0880281925201416,0.6091931462287903,0.6091931462287903,0.0,230.20635986328125,99.0,16231.115234375,-0.0,2192.355224609375,1.0,283.1499938964844,285.8465270996094,291.152587890625,292.3122863769531,293.1499938964844,293.1499938964844,283.1499938964844,19982.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597939670085907,1.0,0.0,0.0,1.432811617851257,1.432817816734314,1.3698455347821437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.08544921875,0.0,135.13943481445312,1895.4371337890625,0.0,917.3926391601562,0.4010401666164398,1.0,0.0,3.0,1.0,0.0
11971380,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140075683594,0.6620572805404663,0.2399823367595672,0.2220491170883178,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5147705078125,0.8365376591682434,0.4935985207557678,0.4721986949443817,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51434326171875,0.7229416370391846,0.3122258186340332,0.2225958853960037,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51434326171875,0.724393904209137,0.31379234790802,0.3033278584480285,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.6454830765724182,0.2219192683696746,1.028491497039795,286.5145874023437,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0686950683594,286.5165710449219,1.0,0.5748507380485535,1.0,1.0,0.0,1.0,-2.699683666229248,2.6996779441833496,5.856788902747212e-06,2.0837507247924805,0.5918980836868286,0.5918980836868286,0.0,221.2959442138672,87.0,15711.6806640625,-0.0,2142.301513671875,1.0,283.1499938964844,285.9165954589844,291.10211181640625,292.2311706542969,293.1499938964844,293.1499938964844,283.1499938964844,19860.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885391235351562,1.0,0.0,0.0,1.3515201807022097,1.351526141166687,1.2188169762339385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.833984375,0.0,119.18280029296876,1895.4371337890625,0.0,866.9835815429688,0.3853761553764343,1.0,0.0,3.0,1.0,0.0
11971440,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5140075683594,0.6620572805404663,0.2399823367595672,0.2220491170883178,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5147705078125,0.8365376591682434,0.4935985207557678,0.4721986949443817,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51434326171875,0.7229416370391846,0.3122258186340332,0.2225958853960037,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51434326171875,0.724393904209137,0.31379234790802,0.3033278584480285,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.6454830765724182,0.2219192683696746,1.028491497039795,286.5145874023437,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0686950683594,286.5165710449219,1.0,0.5748507380485535,1.0,1.0,0.0,1.0,-2.699683666229248,2.6996779441833496,5.856788902747212e-06,2.0837507247924805,0.5918980836868286,0.5918980836868286,0.0,221.2959442138672,87.0,15711.6806640625,-0.0,2142.301513671875,1.0,283.1499938964844,285.9165954589844,291.10211181640625,292.2311706542969,293.1499938964844,293.1499938964844,283.1499938964844,19860.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885391235351562,1.0,0.0,0.0,1.3515201807022097,1.351526141166687,1.2188169762339385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.833984375,0.0,119.18280029296876,1895.4371337890625,0.0,866.9835815429688,0.3853761553764343,1.0,0.0,3.0,1.0,0.0
11971500,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.535888671875,0.6647413969039917,0.2398285269737243,0.2217294722795486,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5366516113281,0.8399698734283447,0.493751972913742,0.4721491038799286,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.7264034152030945,0.3131581842899322,0.2230982333421707,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362243652344,0.7271593809127808,0.3137273490428924,0.3030758798122406,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5357666015625,0.6478888988494873,0.2217102646827697,1.0266504287719729,286.5364685058594,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07586669921875,286.5384521484375,1.0,0.571814775466919,1.0,1.0,0.0,1.0,-2.697327852249145,2.697321891784668,5.8465334404900204e-06,2.081914186477661,0.5832886099815369,0.5832886099815369,0.0,216.71890258789065,87.0,15452.322265625,-0.0,2117.417724609375,1.0,283.1499938964844,285.95220947265625,291.07635498046875,292.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,19800.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837011337280273,1.0,0.0,0.0,1.3121596574783323,1.312165379524231,1.148859070099207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.20654296875,0.0,111.9749526977539,1895.4371337890625,0.0,842.0662231445312,0.3779233396053314,1.0,0.0,3.0,1.0,0.0
11971560,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55816650390625,0.6676199436187744,0.2397041469812393,0.221433088183403,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589599609375,0.8436195850372314,0.4939396381378174,0.4721282422542572,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5585327148437,0.7300253510475159,0.3141330182552337,0.2236275970935821,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5585327148437,0.7300798892974854,0.313690572977066,0.3028470873832702,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580444335937,0.6504798531532288,0.2215295583009719,1.0249202251434326,286.55877685546875,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0829467773437,286.5610046386719,1.0,0.5687469244003296,1.0,1.0,0.0,1.0,-2.695228099822998,2.6952223777771,5.837399385200115e-06,2.080276727676392,0.574708104133606,0.574708104133606,0.0,212.0671539306641,75.0,15201.0986328125,-0.0,2092.645263671875,1.0,283.1499938964844,285.9883117675781,291.0504455566406,292.1486511230469,293.1499938964844,293.1499938964844,283.1499938964844,19740.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578773021697998,1.0,0.0,0.0,1.2736531496047974,1.2736587524414062,1.0824198426462317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.651123046875,0.0,105.23631286621094,1895.4371337890625,0.0,817.3828735351562,0.3707197606563568,1.0,0.0,3.0,1.0,0.0
11971620,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6158142089844,0.6740477681159973,0.2395798116922378,0.2209280580282211,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168518066406,0.8516919612884521,0.4944674968719482,0.472199410200119,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163024902344,0.7378984093666077,0.3162463903427124,0.2247814983129501,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163024902344,0.7364968061447144,0.3137345314025879,0.3024763762950897,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156616210937,0.6563064455986023,0.2212769240140915,1.021849513053894,286.6166076660156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0971984863281,286.61932373046875,1.0,0.5625245571136475,1.0,1.0,0.0,1.0,-2.6919565200805664,2.691950559616089,5.823165793117369e-06,2.0777177810668945,0.557878315448761,0.557878315448761,0.0,202.5267333984375,63.0,14761.7578125,-0.0,2043.6014404296875,1.0,283.1499938964844,286.0731506347656,290.999755859375,292.0692138671875,293.1499938964844,293.1499938964844,283.1499938964844,19609.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688795447349548,1.0,0.0,0.0,1.199784278869629,1.1997896432876587,9.60505204261608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.809326171875,0.0,93.1129150390625,1895.4371337890625,0.0,769.900390625,0.357121855020523,1.0,0.0,3.0,1.0,0.0
11971680,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6158142089844,0.6740477681159973,0.2395798116922378,0.2209280580282211,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168518066406,0.8516919612884521,0.4944674968719482,0.472199410200119,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163024902344,0.7378984093666077,0.3162463903427124,0.2247814983129501,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163024902344,0.7364968061447144,0.3137345314025879,0.3024763762950897,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156616210937,0.6563064455986023,0.2212769240140915,1.021849513053894,286.6166076660156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0971984863281,286.61932373046875,1.0,0.5625245571136475,1.0,1.0,0.0,1.0,-2.6919565200805664,2.691950559616089,5.823165793117369e-06,2.0777177810668945,0.557878315448761,0.557878315448761,0.0,202.5267333984375,63.0,14761.7578125,-0.0,2043.6014404296875,1.0,283.1499938964844,286.0731506347656,290.999755859375,292.0692138671875,293.1499938964844,293.1499938964844,283.1499938964844,19609.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688795447349548,1.0,0.0,0.0,1.199784278869629,1.1997896432876587,9.60505204261608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.809326171875,0.0,93.1129150390625,1895.4371337890625,0.0,769.900390625,0.357121855020523,1.0,0.0,3.0,1.0,0.0
11971740,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67584228515625,0.6815321445465088,0.2396261990070343,0.2205651700496673,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8610255122184753,0.4952080845832824,0.4724590480327606,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67633056640625,0.7468867897987366,0.3185859620571136,0.2260836809873581,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763000488281,0.7439031004905701,0.3139448761940002,0.3022489249706268,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.6631717681884766,0.2211795300245285,1.0194045305252075,286.6766357421875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.11163330078125,286.67938232421875,1.0,0.5561988353729248,1.0,1.0,0.0,1.0,-2.6901843547821045,2.690178394317627,5.815446456836071e-06,2.076323747634888,0.5413733124732971,0.5413733124732971,0.0,192.64456176757807,51.0,14328.7197265625,-0.0,1995.46435546875,1.0,283.1499938964844,286.1610412597656,290.9514465332031,291.99420166015625,293.1499938964844,293.1499938964844,283.1499938964844,19475.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594590306282043,1.0,0.0,0.0,1.130263090133667,1.1302683353424072,8.52417869623423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.494140625,0.0,82.65316009521484,1895.4371337890625,0.0,727.1688232421875,0.3446419835090637,1.0,0.0,3.0,1.0,0.0
11971800,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67584228515625,0.6815321445465088,0.2396261990070343,0.2205651700496673,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8610255122184753,0.4952080845832824,0.4724590480327606,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67633056640625,0.7468867897987366,0.3185859620571136,0.2260836809873581,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763000488281,0.7439031004905701,0.3139448761940002,0.3022489249706268,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.6631717681884766,0.2211795300245285,1.0194045305252075,286.6766357421875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.11163330078125,286.67938232421875,1.0,0.5561988353729248,1.0,1.0,0.0,1.0,-2.6901843547821045,2.690178394317627,5.815446456836071e-06,2.076323747634888,0.5413733124732971,0.5413733124732971,0.0,192.64456176757807,51.0,14328.7197265625,-0.0,1995.46435546875,1.0,283.1499938964844,286.1610412597656,290.9514465332031,291.99420166015625,293.1499938964844,293.1499938964844,283.1499938964844,19475.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594590306282043,1.0,0.0,0.0,1.130263090133667,1.1302683353424072,8.52417869623423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.494140625,0.0,82.65316009521484,1895.4371337890625,0.0,727.1688232421875,0.3446419835090637,1.0,0.0,3.0,1.0,0.0
11971860,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.6901370882987976,0.2398124039173126,0.220320850610733,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.73760986328125,0.8717807531356812,0.4961240589618683,0.4728773832321167,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.7572197318077087,0.3211247622966766,0.2275183945894241,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.7524858713150024,0.314297080039978,0.3021470606327057,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.6711942553520203,0.2212196290493011,1.0175305604934692,286.7373352050781,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1259765625,286.7401428222656,1.0,0.5497839450836182,1.0,1.0,0.0,1.0,-2.689741849899292,2.6897361278533936,5.813497864437522e-06,2.07596492767334,0.5251874923706055,0.5251874923706055,0.0,182.47879028320312,39.0,13902.650390625,-0.0,1948.15625,1.0,283.1499938964844,286.24969482421875,290.9031677246094,291.9203186035156,293.1499938964844,293.1499938964844,283.1499938964844,19344.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504630208015442,1.0,0.0,0.0,1.0650153160095217,1.0650203227996826,7.568419846393226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.711181640625,0.0,73.64472198486328,1895.4371337890625,0.0,688.5296630859375,0.3332595229148865,1.0,0.0,3.0,1.0,0.0
11971920,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.6901370882987976,0.2398124039173126,0.220320850610733,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.73760986328125,0.8717807531356812,0.4961240589618683,0.4728773832321167,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.7572197318077087,0.3211247622966766,0.2275183945894241,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.7524858713150024,0.314297080039978,0.3021470606327057,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.6711942553520203,0.2212196290493011,1.0175305604934692,286.7373352050781,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1259765625,286.7401428222656,1.0,0.5497839450836182,1.0,1.0,0.0,1.0,-2.689741849899292,2.6897361278533936,5.813497864437522e-06,2.07596492767334,0.5251874923706055,0.5251874923706055,0.0,182.47879028320312,39.0,13902.650390625,-0.0,1948.15625,1.0,283.1499938964844,286.24969482421875,290.9031677246094,291.9203186035156,293.1499938964844,293.1499938964844,283.1499938964844,19344.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504630208015442,1.0,0.0,0.0,1.0650153160095217,1.0650203227996826,7.568419846393226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.711181640625,0.0,73.64472198486328,1895.4371337890625,0.0,688.5296630859375,0.3332595229148865,1.0,0.0,3.0,1.0,0.0
11971980,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885131835937,0.6984062194824219,0.2400675863027572,0.2201937735080719,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7895812988281,0.8821967840194702,0.4970258176326751,0.4733425080776214,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.7672571539878845,0.3234321475028991,0.2288365513086319,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890014648437,0.7608899474143982,0.3146957755088806,0.3021474182605743,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.788330078125,0.6790388822555542,0.2213523983955383,1.0163451433181765,286.789306640625,287.9945373535156,291.6947326660156,287.90582275390625,291.69537353515625,297.13800048828125,286.7921142578125,1.0,0.5442596077919006,1.0,1.0,0.0,1.0,-2.690307140350342,2.690301418304444,5.8159230320598e-06,2.076392412185669,0.5116623640060425,0.5116623640060425,0.0,173.63314819335938,39.0,13546.3203125,-0.0,1908.4664306640625,1.0,283.1499938964844,286.3253479003906,290.86163330078125,291.8573913574219,293.1499938964844,293.1499938964844,283.1499938964844,19236.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429574251174927,1.0,0.0,0.0,1.0127872228622437,1.0127919912338257,6.84431213926473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.666259765625,0.0,66.9759521484375,1895.4371337890625,0.0,657.8479614257812,0.3244079053401947,1.0,0.0,3.0,1.0,0.0
11972040,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7975769042969,0.6999425888061523,0.2401209622621536,0.2201790064573288,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79864501953125,0.8841427564620972,0.4971942007541656,0.4734335541725158,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.798095703125,0.7691371440887451,0.323848158121109,0.2290754616260528,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980651855469,0.7624723315238953,0.3147743940353393,0.302155464887619,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7973937988281,0.6805108785629272,0.2213847339153289,1.016176700592041,286.7983703613281,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.1400451660156,286.8011779785156,1.0,0.5432909727096558,1.0,1.0,0.0,1.0,-2.690493106842041,2.6904871463775635,5.816724751639413e-06,2.076534986495972,0.5093304514884949,0.5093304514884949,0.0,172.07388305664062,27.0,13484.98828125,-0.0,1901.6009521484373,1.0,283.1499938964844,286.3385314941406,290.8543395996094,291.8464050292969,293.1499938964844,293.1499938964844,283.1499938964844,19218.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416528582572937,1.0,0.0,0.0,1.0040054321289062,1.0040100812911987,6.726133960910374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.34326171875,0.0,65.90121459960938,1895.4371337890625,0.0,652.6554565429688,0.3229444622993469,1.0,0.0,3.0,1.0,0.0
11972100,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280944824219,0.7053225636482239,0.2403168082237243,0.2201427966356277,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82916259765625,0.8909873962402344,0.497781753540039,0.4737583994865417,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82861328125,0.7757613062858582,0.3252749443054199,0.2298972010612487,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285827636719,0.7680706977844238,0.315055787563324,0.3021971583366394,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279113769531,0.6857003569602966,0.2215104103088379,1.0156797170639038,286.8288879394531,288.01812744140625,291.6756896972656,287.8739318847656,291.6763000488281,297.14697265625,286.8316955566406,1.0,0.540018618106842,1.0,1.0,0.0,1.0,-2.691279649734497,2.691273927688598,5.8201221690978855e-06,2.0771398544311523,0.5015265941619873,0.5015265941619873,0.0,166.79373168945312,27.0,13279.611328125,-0.0,1878.58544921875,1.0,283.1499938964844,286.38287353515625,290.8298645019531,291.8095397949219,293.1499938964844,293.1499938964844,283.1499938964844,19157.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372536182403564,1.0,0.0,0.0,0.9750454425811768,0.9750500917434692,6.343707070755046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.85302734375,0.0,62.44609832763672,1895.4371337890625,0.0,635.4450073242188,0.3181678056716919,1.0,0.0,3.0,1.0,0.0
11972160,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85858154296875,0.7110009789466858,0.2405392527580261,0.2201287299394607,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8983118534088135,0.4984028339385986,0.4741131067276001,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8591003417969,0.7828677892684937,0.3267443776130676,0.2307472378015518,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85906982421875,0.7741208672523499,0.3153648972511291,0.3022630512714386,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583984375,0.6912729144096375,0.2216637730598449,1.0152982473373413,286.859375,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.15380859375,286.8621826171875,1.0,0.5367302298545837,1.0,1.0,0.0,1.0,-2.692330837249756,2.6923251152038574,5.824668733112048e-06,2.0779507160186768,0.493809312582016,0.493809312582016,0.0,161.4650421142578,25.0,13076.9296875,-0.0,1855.7357177734373,1.0,283.1499938964844,286.42706298828125,290.80548095703125,291.7728576660156,293.1499938964844,293.1499938964844,283.1499938964844,19098.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328388810157776,1.0,0.0,0.0,0.9471140503883362,0.947118639945984,5.985466344782253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.54638671875,0.0,59.24475860595703,1895.4371337890625,0.0,618.631103515625,0.313637912273407,1.0,0.0,3.0,1.0,0.0
11972220,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397888183594,0.7216916084289551,0.2410843521356582,0.2201994359493255,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9414978027344,0.913662850856781,0.4997502267360687,0.4749221503734588,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.7972931861877441,0.3297291398048401,0.2324860394001007,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405517578125,0.7864865064620972,0.316074937582016,0.3024931252002716,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9394836425781,0.7025293707847595,0.2220619618892669,1.0150301456451416,286.9410705566406,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.1671447753906,286.9454650878906,1.0,0.5308132171630859,1.0,1.0,0.0,1.0,-2.695430040359497,2.695424318313598,5.838071956532076e-06,2.080336093902588,0.4796463847160339,0.4796463847160339,0.0,151.6479949951172,25.0,12752.2275390625,-0.0,1815.343505859375,1.0,283.1499938964844,286.5166931152344,290.75958251953125,291.70440673828125,293.1499938964844,293.1499938964844,283.1499938964844,18979.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243450999259949,1.0,0.0,0.0,0.8969631791114807,0.8969676494598389,5.3683731238152184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.92236328125,0.0,53.7814826965332,1895.4371337890625,0.0,587.5321044921875,0.3056450486183166,1.0,0.0,3.0,1.0,0.0
11972280,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436340332031,0.7221458554267883,0.2411125153303146,0.2202067375183105,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9453125,0.9143761992454528,0.4998136460781097,0.4749618470668793,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444885253906,0.797924816608429,0.3298602998256683,0.2325627952814102,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94439697265625,0.7870321273803711,0.3161097764968872,0.3025071322917938,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.943359375,0.7030221223831177,0.2220829427242279,1.015036940574646,286.9449157714844,288.0712585449219,291.6328430175781,287.8018493652344,291.6334228515625,297.167724609375,286.94921875,1.0,0.5305744409561157,1.0,1.0,0.0,1.0,-2.695603609085083,2.695597887039185,5.8388231991557404e-06,2.0804696083068848,0.4790775775909424,0.4790775775909424,0.0,151.24510192871094,25.0,12738.8525390625,-0.0,1813.753662109375,1.0,283.1499938964844,286.52069091796875,290.7577514648437,291.70172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18974.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239967107772827,1.0,0.0,0.0,0.8949942588806152,0.8949986696243286,5.3448303560799104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.950439453125,0.0,53.57395935058594,1895.4371337890625,0.0,586.2908935546875,0.3053340017795563,1.0,0.0,3.0,1.0,0.0
11972340,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03955078125,0.733975887298584,0.2419295161962509,0.2205104231834411,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.9335627555847168,0.501552402973175,0.4761228859424591,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404357910156,0.814139187335968,0.3332867920398712,0.2345998883247375,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403137207031,0.8014075756072998,0.3170972466468811,0.3029848039150238,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392761230469,0.7156326770782471,0.2227099239826202,1.015731930732727,287.04083251953125,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.18267822265625,287.045166015625,1.0,0.5248981714248657,1.0,1.0,0.0,1.0,-2.701218843460083,2.701212882995605,5.863174010301009e-06,2.084803581237793,0.4653010070323944,0.4653010070323944,0.0,141.40354919433594,25.0,12429.552734375,-0.0,1776.90625,1.0,283.1499938964844,286.61932373046875,290.7142333984375,291.6379699707031,293.1499938964844,293.1499938964844,283.1499938964844,18850.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156896114349365,1.0,0.0,0.0,0.8484014272689819,0.8484057784080505,4.8028194754579097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.81103515625,0.0,48.83426284790039,1895.4371337890625,0.0,557.470458984375,0.2980811595916748,1.0,0.0,3.0,1.0,0.0
11972400,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03955078125,0.733975887298584,0.2419295161962509,0.2205104231834411,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.9335627555847168,0.501552402973175,0.4761228859424591,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404357910156,0.814139187335968,0.3332867920398712,0.2345998883247375,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403137207031,0.8014075756072998,0.3170972466468811,0.3029848039150238,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392761230469,0.7156326770782471,0.2227099239826202,1.015731930732727,287.04083251953125,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.18267822265625,287.045166015625,1.0,0.5248981714248657,1.0,1.0,0.0,1.0,-2.701218843460083,2.701212882995605,5.863174010301009e-06,2.084803581237793,0.4653010070323944,0.4653010070323944,0.0,141.40354919433594,25.0,12429.552734375,-0.0,1776.90625,1.0,283.1499938964844,286.61932373046875,290.7142333984375,291.6379699707031,293.1499938964844,293.1499938964844,283.1499938964844,18850.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156896114349365,1.0,0.0,0.0,0.8484014272689819,0.8484057784080505,4.8028194754579097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.81103515625,0.0,48.83426284790039,1895.4371337890625,0.0,557.470458984375,0.2980811595916748,1.0,0.0,3.0,1.0,0.0
11972460,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1331481933594,0.7472458481788635,0.242909699678421,0.220990240573883,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347351074219,0.9542116522789,0.5035170912742615,0.4775325059890747,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1340026855469,0.8307671546936035,0.3369458019733429,0.2368210256099701,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1338806152344,0.8167785406112671,0.3182637691497803,0.3036593496799469,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.13287353515625,0.7284741401672363,0.2235004901885986,1.0172739028930664,287.1343688964844,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.19781494140625,287.1385803222656,1.0,0.5196846127510071,1.0,1.0,0.0,1.0,-2.708820581436157,2.70881462097168,5.896255061088596e-06,2.0906870365142822,0.4523424506187439,0.4523424506187439,0.0,131.94943237304688,25.0,12138.8603515625,-0.0,1744.635498046875,1.0,283.1499938964844,286.7140197753906,290.6736755371094,291.5792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18742.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082133412361145,1.0,0.0,0.0,0.8066277503967285,0.8066319823265076,4.3414996042656646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.32470703125,0.0,44.85533905029297,1895.4371337890625,0.0,532.7691650390625,0.2917566001415252,1.0,0.0,3.0,1.0,0.0
11972520,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1331481933594,0.7472458481788635,0.242909699678421,0.220990240573883,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347351074219,0.9542116522789,0.5035170912742615,0.4775325059890747,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1340026855469,0.8307671546936035,0.3369458019733429,0.2368210256099701,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1338806152344,0.8167785406112671,0.3182637691497803,0.3036593496799469,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.13287353515625,0.7284741401672363,0.2235004901885986,1.0172739028930664,287.1343688964844,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.19781494140625,287.1385803222656,1.0,0.5196846127510071,1.0,1.0,0.0,1.0,-2.708820581436157,2.70881462097168,5.896255061088596e-06,2.0906870365142822,0.4523424506187439,0.4523424506187439,0.0,131.94943237304688,25.0,12138.8603515625,-0.0,1744.635498046875,1.0,283.1499938964844,286.7140197753906,290.6736755371094,291.5792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18742.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082133412361145,1.0,0.0,0.0,0.8066277503967285,0.8066319823265076,4.3414996042656646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.32470703125,0.0,44.85533905029297,1895.4371337890625,0.0,532.7691650390625,0.2917566001415252,1.0,0.0,3.0,1.0,0.0
11972580,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2234191894531,0.7624924778938293,0.2440001815557479,0.2215920090675354,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249755859375,0.974683165550232,0.5056386590003967,0.4791167378425598,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242736816406,0.8491671681404114,0.3407875597476959,0.2391864955425262,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22412109375,0.8327938318252563,0.3195607662200928,0.3044806718826294,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2231750488281,0.742536187171936,0.2244151979684829,1.0194780826568604,287.224609375,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.21258544921875,287.2286376953125,1.0,0.5149120092391968,1.0,1.0,0.0,1.0,-2.717924833297729,2.717918872833252,5.936015440966003e-06,2.097741842269897,0.4401760399341583,0.4401760399341583,0.0,122.91171264648438,25.0,11866.6982421875,-0.0,1716.3209228515625,1.0,283.1499938964844,286.8042907714844,290.6346130371094,291.5233764648437,293.1499938964844,293.1499938964844,283.1499938964844,18648.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014081001281738,1.0,0.0,0.0,0.7692029476165771,0.7692070603370667,3.947983273633327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.032470703125,0.0,41.49925231933594,1895.4371337890625,0.0,511.26025390625,0.286233901977539,1.0,0.0,3.0,1.0,0.0
11972640,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2234191894531,0.7624924778938293,0.2440001815557479,0.2215920090675354,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249755859375,0.974683165550232,0.5056386590003967,0.4791167378425598,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242736816406,0.8491671681404114,0.3407875597476959,0.2391864955425262,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22412109375,0.8327938318252563,0.3195607662200928,0.3044806718826294,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2231750488281,0.742536187171936,0.2244151979684829,1.0194780826568604,287.224609375,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.21258544921875,287.2286376953125,1.0,0.5149120092391968,1.0,1.0,0.0,1.0,-2.717924833297729,2.717918872833252,5.936015440966003e-06,2.097741842269897,0.4401760399341583,0.4401760399341583,0.0,122.91171264648438,25.0,11866.6982421875,-0.0,1716.3209228515625,1.0,283.1499938964844,286.8042907714844,290.6346130371094,291.5233764648437,293.1499938964844,293.1499938964844,283.1499938964844,18648.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014081001281738,1.0,0.0,0.0,0.7692029476165771,0.7692070603370667,3.947983273633327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.032470703125,0.0,41.49925231933594,1895.4371337890625,0.0,511.26025390625,0.286233901977539,1.0,0.0,3.0,1.0,0.0
11972700,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2672119140625,0.7709786891937256,0.2445776909589767,0.2219293713569641,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2687072753906,0.9844456315040588,0.5067461729049683,0.4799613654613495,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680358886719,0.8593810796737671,0.342768520116806,0.2404167801141739,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26788330078125,0.8414861559867859,0.3202490508556366,0.3049368560314178,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669372558594,0.7503275275230408,0.2249109148979187,1.0207892656326294,287.2683410644531,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2197265625,287.2723083496094,1.0,0.5126864910125732,1.0,1.0,0.0,1.0,-2.722947120666504,2.7229411602020264,5.95801111558103e-06,2.101635932922364,0.4343871772289276,0.4343871772289276,0.0,118.55288696289062,25.0,11737.6220703125,-0.0,1703.5235595703125,1.0,283.1499938964844,286.8476257324219,290.6155090332031,291.4963073730469,293.1499938964844,293.1499938964844,283.1499938964844,18606.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981831312179565,1.0,0.0,0.0,0.7519969940185547,0.7520011067390442,3.77333755352538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.89111328125,0.0,40.020267486572266,1895.4371337890625,0.0,501.3806457519531,0.2837397456169128,1.0,0.0,3.0,1.0,0.0
11972760,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100280761719,0.7800870537757874,0.2451727986335754,0.2222869992256164,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114929199219,0.9937283396720886,0.507879376411438,0.4808352291584015,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31085205078125,0.8703882098197937,0.3447851836681366,0.2416753470897674,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3106994628906,0.8508398532867432,0.3209595680236816,0.3054187893867492,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3097839355469,0.7587555050849915,0.22542804479599,1.0222193002700806,287.3111572265625,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2267150878906,287.31500244140625,1.0,0.510562539100647,1.0,1.0,0.0,1.0,-2.7282369136810303,2.7282307147979736,5.981223239359679e-06,2.1057381629943848,0.4287878274917602,0.4287878274917602,0.0,114.2977294921875,25.0,11613.072265625,-0.0,1691.55078125,1.0,283.1499938964844,286.88983154296875,290.5964050292969,291.4686889648437,293.1499938964844,293.1499938964844,283.1499938964844,18568.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494983822107315,1.0,0.0,0.0,0.7357081174850464,0.7357121706008911,3.611640764233925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.997802734375,0.0,38.65564727783203,1895.4371337890625,0.0,491.7732543945313,0.2814025282859802,1.0,0.0,3.0,1.0,0.0
11972820,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.386962890625,0.7935159206390381,0.2463579475879669,0.2231408953666687,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9990000128746032,0.5108442306518555,0.4712375104427337,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3876037597656,0.8873910307884216,0.3488686382770538,0.2443385571241378,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.8648103475570679,0.3223924338817596,0.3065433502197265,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38677978515625,0.7713600993156433,0.2264703512191772,1.0258262157440186,287.3878173828125,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.2414855957031,287.3907165527344,1.0,0.5065121054649353,1.0,1.0,0.0,1.0,-2.726635456085205,2.7266294956207275,5.974770829197951e-06,2.104769706726074,0.4180527627468109,0.4180527627468109,0.0,108.53047943115234,25.0,11352.98828125,-0.0,1662.371337890625,1.0,283.1499938964844,286.96746826171875,290.5576171875,291.41192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18501.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882313907146454,1.0,0.0,0.0,0.7055709362030029,0.7055749297142029,3.3218103823173806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.43359375,0.0,36.22293472290039,1895.4371337890625,0.0,472.1118469238281,0.2771459519863128,1.0,0.0,3.0,1.0,0.0
11972880,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.386962890625,0.7935159206390381,0.2463579475879669,0.2231408953666687,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9990000128746032,0.5108442306518555,0.4712375104427337,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3876037597656,0.8873910307884216,0.3488686382770538,0.2443385571241378,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.8648103475570679,0.3223924338817596,0.3065433502197265,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38677978515625,0.7713600993156433,0.2264703512191772,1.0258262157440186,287.3878173828125,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.2414855957031,287.3907165527344,1.0,0.5065121054649353,1.0,1.0,0.0,1.0,-2.726635456085205,2.7266294956207275,5.974770829197951e-06,2.104769706726074,0.4180527627468109,0.4180527627468109,0.0,108.53047943115234,25.0,11352.98828125,-0.0,1662.371337890625,1.0,283.1499938964844,286.96746826171875,290.5576171875,291.41192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18501.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4882313907146454,1.0,0.0,0.0,0.7055709362030029,0.7055749297142029,3.3218103823173806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.43359375,0.0,36.22293472290039,1895.4371337890625,0.0,472.1118469238281,0.2771459519863128,1.0,0.0,3.0,1.0,0.0
11972940,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4508972167969,0.8037776947021484,0.2474997341632843,0.2240253388881683,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.451904296875,0.9990000128746032,0.5160994529724121,0.4557067453861236,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515380859375,0.90110045671463,0.3529810905456543,0.2470763623714447,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4513854980469,0.875727653503418,0.3238096535205841,0.3077263236045837,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507141113281,0.7811722159385681,0.227492943406105,1.0296796560287476,287.45172119140625,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.26287841796875,287.4545288085937,1.0,0.5026418566703796,1.0,1.0,0.0,1.0,-2.7183752059936523,2.718369245529175,5.938526555837598e-06,2.098346710205078,0.4077833294868469,0.4077833294868469,0.0,104.38189697265624,25.0,11094.189453125,-0.0,1631.1019287109375,1.0,283.1499938964844,287.03326416015625,290.5196228027344,291.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,18449.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806907773017883,1.0,0.0,0.0,0.6779779195785522,0.6779818534851074,3.06707654829097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.26904296875,0.0,34.100914001464844,1895.4371337890625,0.0,451.1054992675781,0.2733368277549743,1.0,0.0,3.0,1.0,0.0
