time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4508972167969,0.8037776947021484,0.2474997341632843,0.2240253388881683,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.451904296875,0.9990000128746032,0.5160994529724121,0.4557067453861236,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515380859375,0.90110045671463,0.3529810905456543,0.2470763623714447,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4513854980469,0.875727653503418,0.3238096535205841,0.3077263236045837,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507141113281,0.7811722159385681,0.227492943406105,1.0296796560287476,287.45172119140625,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.26287841796875,287.4545288085937,1.0,0.5026418566703796,1.0,1.0,0.0,1.0,-2.7183752059936523,2.718369245529175,5.938526555837598e-06,2.098346710205078,0.4077833294868469,0.4077833294868469,0.0,104.38189697265624,25.0,11094.189453125,-0.0,1631.1019287109375,1.0,283.1499938964844,287.03326416015625,290.5196228027344,291.3544921875,293.1499938964844,293.1499938964844,283.1499938964844,18449.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806907773017883,1.0,0.0,0.0,0.6779779195785522,0.6779818534851074,3.06707654829097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.26904296875,0.0,34.100914001464844,1895.4371337890625,0.0,451.1054992675781,0.2733368277549743,1.0,0.0,3.0,1.0,0.0
11973060,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5123596191406,0.8139998912811279,0.2486379891633987,0.2249067276716232,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5132751464844,0.9990000128746032,0.5227041840553284,0.4404211640357971,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.512939453125,0.9160597324371338,0.3571610748767853,0.249860942363739,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5128173828125,0.8871383666992188,0.3252395391464233,0.30892413854599,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5121765136719,0.7914043068885803,0.2285535931587219,1.0336883068084717,287.5131225585937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.29119873046875,287.51580810546875,1.0,0.4989632964134216,1.0,1.0,0.0,1.0,-2.710667848587036,2.7106618881225586,5.904864792682929e-06,2.092381000518799,0.3980846405029297,0.3980846405029297,0.0,100.44222259521484,28.0,10853.3291015625,-0.0,1601.7705078125,1.0,283.1499938964844,287.0956726074219,290.4854736328125,291.30084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18403.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724246561527252,1.0,0.0,0.0,0.6528675556182861,0.6528714299201965,2.8440918953265282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.161376953125,0.0,32.24567413330078,1895.4371337890625,0.0,429.1715393066406,0.2699135839939117,1.0,0.0,3.0,1.0,0.0
11973120,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5123596191406,0.8139998912811279,0.2486379891633987,0.2249067276716232,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5132751464844,0.9990000128746032,0.5227041840553284,0.4404211640357971,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.512939453125,0.9160597324371338,0.3571610748767853,0.249860942363739,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5128173828125,0.8871383666992188,0.3252395391464233,0.30892413854599,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5121765136719,0.7914043068885803,0.2285535931587219,1.0336883068084717,287.5131225585937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.29119873046875,287.51580810546875,1.0,0.4989632964134216,1.0,1.0,0.0,1.0,-2.710667848587036,2.7106618881225586,5.904864792682929e-06,2.092381000518799,0.3980846405029297,0.3980846405029297,0.0,100.44222259521484,28.0,10853.3291015625,-0.0,1601.7705078125,1.0,283.1499938964844,287.0956726074219,290.4854736328125,291.30084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18403.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724246561527252,1.0,0.0,0.0,0.6528675556182861,0.6528714299201965,2.8440918953265282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.161376953125,0.0,32.24567413330078,1895.4371337890625,0.0,429.1715393066406,0.2699135839939117,1.0,0.0,3.0,1.0,0.0
11973180,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.8238470554351807,0.2497961521148681,0.2258094549179077,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57244873046875,0.9990000128746032,0.5300631523132324,0.4256279468536377,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722045898437,0.9323721528053284,0.3614285886287689,0.2527101337909698,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.8988273739814758,0.3266961872577667,0.3101535141468048,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714416503906,0.8018770813941956,0.2296739518642425,1.0379881858825684,287.57232666015625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3236694335937,287.574951171875,1.0,0.4956108331680298,1.0,1.0,0.0,1.0,-2.704042434692383,2.7040364742279053,5.875994702364551e-06,2.087247371673584,0.3889801204204559,0.3889801204204559,0.0,96.77886962890624,31.0,10631.4228515625,-0.0,1575.4091796875,1.0,283.1499938964844,287.1553039550781,290.457275390625,291.254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18362.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639278650283813,1.0,0.0,0.0,0.6300781965255737,0.6300820112228394,2.6490024396252924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.977294921875,0.0,30.619749069213867,1895.4371337890625,0.0,407.7489013671875,0.2668365240097046,1.0,0.0,3.0,1.0,0.0
11973240,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.8238470554351807,0.2497961521148681,0.2258094549179077,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57244873046875,0.9990000128746032,0.5300631523132324,0.4256279468536377,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722045898437,0.9323721528053284,0.3614285886287689,0.2527101337909698,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5720520019531,0.8988273739814758,0.3266961872577667,0.3101535141468048,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714416503906,0.8018770813941956,0.2296739518642425,1.0379881858825684,287.57232666015625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3236694335937,287.574951171875,1.0,0.4956108331680298,1.0,1.0,0.0,1.0,-2.704042434692383,2.7040364742279053,5.875994702364551e-06,2.087247371673584,0.3889801204204559,0.3889801204204559,0.0,96.77886962890624,31.0,10631.4228515625,-0.0,1575.4091796875,1.0,283.1499938964844,287.1553039550781,290.457275390625,291.254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18362.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639278650283813,1.0,0.0,0.0,0.6300781965255737,0.6300820112228394,2.6490024396252924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.977294921875,0.0,30.619749069213867,1895.4371337890625,0.0,407.7489013671875,0.2668365240097046,1.0,0.0,3.0,1.0,0.0
11973300,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6005249023437,0.8287652134895325,0.2503881752490997,0.2262747287750244,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6013488769531,0.9990000128746032,0.533927321434021,0.4184135496616363,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011047363281,0.9406147599220276,0.3635984361171722,0.2541617155075073,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6009826660156,0.9047780632972716,0.3274367451667785,0.3107825815677643,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6003723144531,0.8071726560592651,0.2302599102258682,1.040266513824463,287.6012268066406,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.3402404785156,287.60382080078125,1.0,0.4940539300441742,1.0,1.0,0.0,1.0,-2.701169729232788,2.7011637687683105,5.8635027926357e-06,2.085023880004883,0.3846639394760132,0.3846639394760132,0.0,95.04794311523438,31.0,10527.7451171875,-0.0,1563.361328125,1.0,283.1499938964844,287.1841735839844,290.445556640625,291.2337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18342.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597524404525757,1.0,0.0,0.0,0.6195099353790283,0.619513750076294,2.5608844822500032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.095703125,0.0,29.88216781616211,1895.4371337890625,0.0,397.6168823242188,0.2654264569282532,1.0,0.0,3.0,1.0,0.0
11973360,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62896728515625,0.8337359428405762,0.2509882152080536,0.2267493307590484,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297302246094,0.9990000128746032,0.5378940105438232,0.4113075137138366,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6295471191406,0.94875967502594,0.3657923638820648,0.2556313872337341,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.62939453125,0.9111026525497437,0.3281856179237366,0.3114214241504669,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6288146972656,0.8123553395271301,0.2308629602193832,1.042630910873413,287.6296691894531,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.3565673828125,287.6322021484375,1.0,0.4925731122493744,1.0,1.0,0.0,1.0,-2.698575258255005,2.698569297790528,5.852234608028084e-06,2.083016395568848,0.3805075585842132,0.3805075585842132,0.0,93.37879180908205,34.0,10428.9580078125,-0.0,1552.0145263671875,1.0,283.1499938964844,287.21246337890625,290.43536376953125,291.2152709960937,293.1499938964844,293.1499938964844,283.1499938964844,18322.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556826651096344,1.0,0.0,0.0,0.6094736456871033,0.6094774603843689,2.4785823171669108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.02880859375,0.0,29.191123962402344,1895.4371337890625,0.0,387.9808044433594,0.26409912109375,1.0,0.0,3.0,1.0,0.0
11973420,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842956542969,0.8439315557479858,0.2522103488445282,0.227724477648735,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849975585937,0.9990000128746032,0.5461210608482361,0.3974131345748901,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.964410364627838,0.3702517747879028,0.2586247026920318,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.9246615767478944,0.3297079205513,0.3127281963825226,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8224842548370361,0.232118085026741,1.0476107597351074,287.6849670410156,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3880310058594,287.6874084472656,1.0,0.4898339509963989,1.0,1.0,0.0,1.0,-2.6942007541656494,2.694195032119751,5.833265731780557e-06,2.079634666442871,0.3726901710033417,0.3726901710033417,0.0,90.218505859375,52.0,10246.482421875,-0.0,1531.3419189453125,1.0,283.1499938964844,287.2671203613281,290.4190979003906,291.1837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18283.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479564726352691,1.0,0.0,0.0,0.5909720063209534,0.5909757614135742,2.3303826424125883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.433837890625,0.0,27.941112518310547,1895.4371337890625,0.0,370.3092041015625,0.2616835236549377,1.0,0.0,3.0,1.0,0.0
11973480,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842956542969,0.8439315557479858,0.2522103488445282,0.227724477648735,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849975585937,0.9990000128746032,0.5461210608482361,0.3974131345748901,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.964410364627838,0.3702517747879028,0.2586247026920318,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.9246615767478944,0.3297079205513,0.3127281963825226,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8224842548370361,0.232118085026741,1.0476107597351074,287.6849670410156,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3880310058594,287.6874084472656,1.0,0.4898339509963989,1.0,1.0,0.0,1.0,-2.6942007541656494,2.694195032119751,5.833265731780557e-06,2.079634666442871,0.3726901710033417,0.3726901710033417,0.0,90.218505859375,52.0,10246.482421875,-0.0,1531.3419189453125,1.0,283.1499938964844,287.2671203613281,290.4190979003906,291.1837158203125,293.1499938964844,293.1499938964844,283.1499938964844,18283.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479564726352691,1.0,0.0,0.0,0.5909720063209534,0.5909757614135742,2.3303826424125883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.433837890625,0.0,27.941112518310547,1895.4371337890625,0.0,370.3092041015625,0.2616835236549377,1.0,0.0,3.0,1.0,0.0
11973540,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73858642578125,0.8532381057739258,0.2534648180007934,0.2287485003471374,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392578125,0.9990000128746032,0.5546159744262695,0.3857934176921844,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7391662597656,0.977398157119751,0.3748100101947784,0.2617017328739166,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.9369670748710632,0.3312674462795257,0.3140904307365417,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384338378906,0.8314287066459656,0.2334378212690353,1.052985906600952,287.7392578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.4176940917969,287.7417297363281,1.0,0.4880936741828918,1.0,1.0,0.0,1.0,-2.6932573318481445,2.693251609802246,5.829108431498753e-06,2.078871488571167,0.3655813634395599,0.3655813634395599,0.0,87.75035095214844,70.0,10088.5849609375,-0.0,1518.6915283203125,1.0,283.1499938964844,287.3197937011719,290.40802001953125,291.1590881347656,293.1499938964844,293.1499938964844,283.1499938964844,18247.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408486187458038,1.0,0.0,0.0,0.5745427012443542,0.5745463967323303,2.2026123147611546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.959228515625,0.0,26.85606575012207,1895.4371337890625,0.0,354.7317810058594,0.2595707476139068,1.0,0.0,3.0,1.0,0.0
11973600,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73858642578125,0.8532381057739258,0.2534648180007934,0.2287485003471374,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7392578125,0.9990000128746032,0.5546159744262695,0.3857934176921844,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7391662597656,0.977398157119751,0.3748100101947784,0.2617017328739166,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.9369670748710632,0.3312674462795257,0.3140904307365417,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384338378906,0.8314287066459656,0.2334378212690353,1.052985906600952,287.7392578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.4176940917969,287.7417297363281,1.0,0.4880936741828918,1.0,1.0,0.0,1.0,-2.6932573318481445,2.693251609802246,5.829108431498753e-06,2.078871488571167,0.3655813634395599,0.3655813634395599,0.0,87.75035095214844,70.0,10088.5849609375,-0.0,1518.6915283203125,1.0,283.1499938964844,287.3197937011719,290.40802001953125,291.1590881347656,293.1499938964844,293.1499938964844,283.1499938964844,18247.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408486187458038,1.0,0.0,0.0,0.5745427012443542,0.5745463967323303,2.2026123147611546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.959228515625,0.0,26.85606575012207,1895.4371337890625,0.0,354.7317810058594,0.2595707476139068,1.0,0.0,3.0,1.0,0.0
11973660,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920837402344,0.8612536787986755,0.25475013256073,0.2298228293657302,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7926940917969,0.9990000128746032,0.5631273984909058,0.3766939043998718,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7926330566406,0.9876109957695008,0.3794658482074737,0.264864057302475,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79248046875,0.947124719619751,0.3328646719455719,0.315511405467987,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919311523437,0.8390782475471497,0.2348107695579528,1.058725357055664,287.7926940917969,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.4444885253906,287.79510498046875,1.0,0.4873229563236236,1.0,1.0,0.0,1.0,-2.6960151195526123,2.6960091590881348,5.841042366228066e-06,2.080995559692383,0.3592075407505035,0.3592075407505035,0.0,85.9936752319336,88.0,9954.1416015625,-0.0,1514.470458984375,1.0,283.1499938964844,287.37078857421875,290.40155029296875,291.1412658691406,293.1499938964844,293.1499938964844,283.1499938964844,18214.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346984922885895,1.0,0.0,0.0,0.560152530670166,0.5601562857627869,2.0936596456522242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.188720703125,0.0,25.924388885498047,1895.4371337890625,0.0,341.74517822265625,0.2577441036701202,1.0,0.0,3.0,1.0,0.0
11973720,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920837402344,0.8612536787986755,0.25475013256073,0.2298228293657302,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7926940917969,0.9990000128746032,0.5631273984909058,0.3766939043998718,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7926330566406,0.9876109957695008,0.3794658482074737,0.264864057302475,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79248046875,0.947124719619751,0.3328646719455719,0.315511405467987,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919311523437,0.8390782475471497,0.2348107695579528,1.058725357055664,287.7926940917969,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.4444885253906,287.79510498046875,1.0,0.4873229563236236,1.0,1.0,0.0,1.0,-2.6960151195526123,2.6960091590881348,5.841042366228066e-06,2.080995559692383,0.3592075407505035,0.3592075407505035,0.0,85.9936752319336,88.0,9954.1416015625,-0.0,1514.470458984375,1.0,283.1499938964844,287.37078857421875,290.40155029296875,291.1412658691406,293.1499938964844,293.1499938964844,283.1499938964844,18214.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346984922885895,1.0,0.0,0.0,0.560152530670166,0.5601562857627869,2.0936596456522242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.188720703125,0.0,25.924388885498047,1895.4371337890625,0.0,341.74517822265625,0.2577441036701202,1.0,0.0,3.0,1.0,0.0
11973780,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84332275390625,0.8677489161491394,0.2560556828975677,0.2309374958276748,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8438720703125,0.9990000128746032,0.5715193748474121,0.3700613379478454,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8438415527344,0.9953661561012268,0.3842049837112427,0.2681017518043518,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8436889648437,0.9549412727355956,0.3344914317131042,0.3169828653335571,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8431701660156,0.8453215956687927,0.2362170368432998,1.0647344589233398,287.8439025878906,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.4678649902344,287.8462219238281,1.0,0.4874812960624695,1.0,1.0,0.0,1.0,-2.702261209487915,2.7022554874420166,5.868168955203146e-06,2.0858311653137207,0.3534998595714569,0.3534998595714569,0.0,84.89336395263672,108.0,9838.51953125,-0.0,1518.1331787109375,1.0,283.1499938964844,287.4189758300781,290.3969421386719,291.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,18184.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429835170507431,1.0,0.0,0.0,0.5475519895553589,0.547555685043335,2.0005259671052045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.965576171875,0.0,25.12386131286621,1895.4371337890625,0.0,331.7795715332031,0.2561680674552917,1.0,0.0,3.0,1.0,0.0
11973840,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84332275390625,0.8677489161491394,0.2560556828975677,0.2309374958276748,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8438720703125,0.9990000128746032,0.5715193748474121,0.3700613379478454,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8438415527344,0.9953661561012268,0.3842049837112427,0.2681017518043518,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8436889648437,0.9549412727355956,0.3344914317131042,0.3169828653335571,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8431701660156,0.8453215956687927,0.2362170368432998,1.0647344589233398,287.8439025878906,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.4678649902344,287.8462219238281,1.0,0.4874812960624695,1.0,1.0,0.0,1.0,-2.702261209487915,2.7022554874420166,5.868168955203146e-06,2.0858311653137207,0.3534998595714569,0.3534998595714569,0.0,84.89336395263672,108.0,9838.51953125,-0.0,1518.1331787109375,1.0,283.1499938964844,287.4189758300781,290.3969421386719,291.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,18184.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429835170507431,1.0,0.0,0.0,0.5475519895553589,0.547555685043335,2.0005259671052045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.965576171875,0.0,25.12386131286621,1895.4371337890625,0.0,331.7795715332031,0.2561680674552917,1.0,0.0,3.0,1.0,0.0
11973900,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681030273437,0.8702609539031982,0.2567130029201507,0.2315075248479843,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86865234375,0.9990000128746032,0.5756350159645081,0.3677887916564941,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8686218261719,0.998334527015686,0.386604368686676,0.2697322070598602,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86846923828125,0.9578515887260436,0.3353134095668793,0.3177356123924255,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.86798095703125,0.8477698564529419,0.2369271963834762,1.0678168535232544,287.8686828613281,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.4781188964844,287.8709411621094,1.0,0.487934410572052,1.0,1.0,0.0,1.0,-2.7067432403564453,2.706737279891968,5.887673069082666e-06,2.089301347732544,0.3508861362934112,0.3508861362934112,0.0,84.60601043701172,108.0,9787.529296875,-0.0,1523.1077880859375,1.0,283.1499938964844,287.44195556640625,290.3946228027344,291.1214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18171.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427837610244751,1.0,0.0,0.0,0.5418682098388672,0.5418719053268433,1.9592093281062265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.549072265625,0.0,24.767337799072266,1895.4371337890625,0.0,327.76055908203125,0.2554642856121063,1.0,0.0,3.0,1.0,0.0
11973960,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923034667969,0.8718900084495544,0.2573710680007934,0.2320877462625503,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.892822265625,0.9990000128746032,0.5796558260917664,0.3666656911373138,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927917480469,0.9990000128746032,0.3890638649463653,0.2705643475055694,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89263916015625,0.9596953392028807,0.3361392021179199,0.3185018301010132,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921813964844,0.8494023084640503,0.2376385033130645,1.070954203605652,287.8928527832031,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.4874572753906,287.8950500488281,1.0,0.4886364042758941,1.0,1.0,0.0,1.0,-2.711819648742676,2.7118136882781982,5.909839273954276e-06,2.0932488441467285,0.3484322130680084,0.3484322130680084,0.0,84.56884765625,128.0,9740.6455078125,-0.0,1530.0457763671875,1.0,283.1499938964844,287.4642028808594,290.39208984375,291.1155090332031,293.1499938964844,293.1499938964844,283.1499938964844,18158.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260878562927246,1.0,0.0,0.0,0.5365813374519348,0.5365850329399109,1.921164738405423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3172.5634765625,0.0,24.438207626342773,1895.4371337890625,0.0,324.27447509765625,0.2548135221004486,1.0,0.0,3.0,1.0,0.0
11974020,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9203186035156,0.8727809190750122,0.2581603229045868,0.2327941209077835,297.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9208068847656,0.9990000128746032,0.5842998623847961,0.366668552160263,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9208068847656,0.9990000128746032,0.3922134935855865,0.270820140838623,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.920654296875,0.9606731534004213,0.3371339440345764,0.3194358646869659,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9201965332031,0.8503737449645996,0.2384916692972183,1.07477068901062,287.9208679199219,288.2980041503906,291.45001220703125,287.405029296875,291.45001220703125,297.49774169921875,287.9229736328125,1.0,0.4897871017456054,1.0,1.0,0.0,1.0,-2.7186899185180664,2.718683958053589,5.939868060522713e-06,2.098573684692383,0.3456766903400421,0.3456766903400421,0.0,84.81729888916016,128.0,9689.189453125,-0.0,1540.8853759765625,1.0,283.1499938964844,287.4898681640625,290.38873291015625,291.10845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18144.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242421686649322,1.0,0.0,0.0,0.5307015776634216,0.5307052135467529,1.8792917444443453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.126708984375,0.0,24.0749740600586,1895.4371337890625,0.0,320.6313171386719,0.2540942132472992,1.0,0.0,3.0,1.0,0.0
11974080,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.93853759765625,0.8730118274688721,0.258684903383255,0.233266681432724,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93902587890625,0.9990000128746032,0.587274968624115,0.3671247363090515,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93902587890625,0.9990000128746032,0.3944034278392792,0.2711570560932159,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9388732910156,0.9609119296073914,0.337797462940216,0.3200621902942657,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9384155273437,0.8506829738616943,0.2390582114458084,1.0773216485977173,287.9390563964844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.50390625,287.941162109375,1.0,0.4907370805740356,1.0,1.0,0.0,1.0,-2.7240238189697266,2.724017858505249,5.9632243392115925e-06,2.10270357131958,0.3439602851867676,0.3439602851867676,0.0,85.09947967529297,148.0,9658.3486328125,-0.0,1549.753662109375,1.0,283.1499938964844,287.50634765625,290.38629150390625,291.1037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18136.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231422245502472,1.0,0.0,0.0,0.527065634727478,0.5270692706108093,1.853629072456897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.15576171875,0.0,23.85176467895508,1895.4371337890625,0.0,318.4765014648437,0.25365149974823,1.0,0.0,3.0,1.0,0.0
11974140,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9831237792969,0.8725277185440063,0.2599980235099792,0.2344591617584228,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9836120605469,0.9990000128746032,0.5943785309791565,0.3696090877056122,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9836120605469,0.9990000128746032,0.3999752700328827,0.2729920148849487,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98345947265625,0.9603093266487122,0.3394661843776703,0.3216473460197449,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9830322265625,0.8504611849784851,0.2404704838991165,1.083735466003418,287.983642578125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.5162048339844,287.9856872558594,1.0,0.4937610328197479,1.0,1.0,0.0,1.0,-2.7402565479278564,2.740250587463379,6.034596481185872e-06,2.115275621414185,0.3400714695453644,0.3400714695453644,0.0,86.17771911621094,168.0,9593.0263671875,-0.0,1577.9580078125,1.0,283.1499938964844,287.5459899902344,290.3797607421875,291.0923767089844,293.1499938964844,293.1499938964844,283.1499938964844,18115.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207457602024078,1.0,0.0,0.0,0.5188959836959839,0.5188996195793152,1.796611037718776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.912109375,0.0,23.353700637817383,1895.4371337890625,0.0,313.8231201171875,0.2526606917381286,1.0,0.0,3.0,1.0,0.0
11974200,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9831237792969,0.8725277185440063,0.2599980235099792,0.2344591617584228,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9836120605469,0.9990000128746032,0.5943785309791565,0.3696090877056122,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9836120605469,0.9990000128746032,0.3999752700328827,0.2729920148849487,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98345947265625,0.9603093266487122,0.3394661843776703,0.3216473460197449,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9830322265625,0.8504611849784851,0.2404704838991165,1.083735466003418,287.983642578125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.5162048339844,287.9856872558594,1.0,0.4937610328197479,1.0,1.0,0.0,1.0,-2.7402565479278564,2.740250587463379,6.034596481185872e-06,2.115275621414185,0.3400714695453644,0.3400714695453644,0.0,86.17771911621094,168.0,9593.0263671875,-0.0,1577.9580078125,1.0,283.1499938964844,287.5459899902344,290.3797607421875,291.0923767089844,293.1499938964844,293.1499938964844,283.1499938964844,18115.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207457602024078,1.0,0.0,0.0,0.5188959836959839,0.5188996195793152,1.796611037718776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.912109375,0.0,23.353700637817383,1895.4371337890625,0.0,313.8231201171875,0.2526606917381286,1.0,0.0,3.0,1.0,0.0
11974260,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0263671875,0.8705880045890808,0.261308491230011,0.2356637865304947,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268249511719,0.9990000128746032,0.6010289192199707,0.3739731907844543,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268249511719,0.9990000128746032,0.4054426550865173,0.2762153446674347,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02667236328125,0.9580383896827698,0.3411450684070587,0.323256641626358,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262451171875,0.8488666415214539,0.2418665438890457,1.0901564359664917,288.02685546875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.5235900878906,288.0288391113281,1.0,0.4976812303066253,1.0,1.0,0.0,1.0,-2.760469436645508,2.760463237762451,6.124061656009872e-06,2.1309304237365723,0.3367490768432617,0.3367490768432617,0.0,87.78350830078125,188.0,9543.8623046875,-0.0,1614.748291015625,1.0,283.1499938964844,287.5835266113281,290.37310791015625,291.0819091796875,293.1499938964844,293.1499938964844,283.1499938964844,18097.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187926054000854,1.0,0.0,0.0,0.5119809508323669,0.511984646320343,1.7490455306301556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.93798828125,0.0,22.93536758422852,1895.4371337890625,0.0,310.0715637207031,0.2518240809440613,1.0,0.0,3.0,1.0,0.0
11974320,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0263671875,0.8705880045890808,0.261308491230011,0.2356637865304947,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268249511719,0.9990000128746032,0.6010289192199707,0.3739731907844543,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268249511719,0.9990000128746032,0.4054426550865173,0.2762153446674347,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02667236328125,0.9580383896827698,0.3411450684070587,0.323256641626358,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262451171875,0.8488666415214539,0.2418665438890457,1.0901564359664917,288.02685546875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.5235900878906,288.0288391113281,1.0,0.4976812303066253,1.0,1.0,0.0,1.0,-2.760469436645508,2.760463237762451,6.124061656009872e-06,2.1309304237365723,0.3367490768432617,0.3367490768432617,0.0,87.78350830078125,188.0,9543.8623046875,-0.0,1614.748291015625,1.0,283.1499938964844,287.5835266113281,290.37310791015625,291.0819091796875,293.1499938964844,293.1499938964844,283.1499938964844,18097.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187926054000854,1.0,0.0,0.0,0.5119809508323669,0.511984646320343,1.7490455306301556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.93798828125,0.0,22.93536758422852,1895.4371337890625,0.0,310.0715637207031,0.2518240809440613,1.0,0.0,3.0,1.0,0.0
11974380,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.8672945499420166,0.2626116573810577,0.2368770092725753,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0686340332031,0.9990000128746032,0.6072252988815308,0.3801741302013397,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0686340332031,0.9990000128746032,0.4106543660163879,0.2807953357696533,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0685119628906,0.9541414976119996,0.3428323864936828,0.3248889446258545,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0680847167969,0.8459895253181458,0.2432370483875274,1.0965436697006226,288.06866455078125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.52593994140625,288.0705871582031,1.0,0.5024707317352295,1.0,1.0,0.0,1.0,-2.784518480300904,2.7845122814178467,6.23135792920948e-06,2.149553298950196,0.3339734971523285,0.3339734971523285,0.0,89.91907501220703,208.0,9510.0390625,-0.0,1660.24072265625,1.0,283.1499938964844,287.6190490722656,290.3668212890625,291.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,18081.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172826409339905,1.0,0.0,0.0,0.5062342882156372,0.5062378644943237,1.71000174020719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.032470703125,0.0,22.58931541442871,1895.4371337890625,0.0,307.19586181640625,0.2511272430419922,1.0,0.0,3.0,1.0,0.0
11974440,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682067871094,0.8672945499420166,0.2626116573810577,0.2368770092725753,297.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0686340332031,0.9990000128746032,0.6072252988815308,0.3801741302013397,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0686340332031,0.9990000128746032,0.4106543660163879,0.2807953357696533,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0685119628906,0.9541414976119996,0.3428323864936828,0.3248889446258545,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0680847167969,0.8459895253181458,0.2432370483875274,1.0965436697006226,288.06866455078125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.52593994140625,288.0705871582031,1.0,0.5024707317352295,1.0,1.0,0.0,1.0,-2.784518480300904,2.7845122814178467,6.23135792920948e-06,2.149553298950196,0.3339734971523285,0.3339734971523285,0.0,89.91907501220703,208.0,9510.0390625,-0.0,1660.24072265625,1.0,283.1499938964844,287.6190490722656,290.3668212890625,291.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,18081.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172826409339905,1.0,0.0,0.0,0.5062342882156372,0.5062378644943237,1.71000174020719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.032470703125,0.0,22.58931541442871,1895.4371337890625,0.0,307.19586181640625,0.2511272430419922,1.0,0.0,3.0,1.0,0.0
11974500,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.08856201171875,0.8651735782623291,0.2632588744163513,0.2374855726957321,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0890197753906,0.9990000128746032,0.6101425886154175,0.3839592933654785,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0890197753906,0.9990000128746032,0.413137137889862,0.2835910320281982,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888671875,0.9515876770019532,0.3436784446239471,0.3257132470607757,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0884704589844,0.8441000580787659,0.2439098954200744,1.0997124910354614,288.0890197753906,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.5252380371094,288.0909118652344,1.0,0.5051877498626709,1.0,1.0,0.0,1.0,-2.7979557514190674,2.797949314117432,6.29171108812443e-06,2.15995717048645,0.3327874839305877,0.3327874839305877,0.0,91.19031524658205,208.0,9498.734375,-0.0,1686.3499755859375,1.0,283.1499938964844,287.6360168457031,290.3638610839844,291.06890869140625,293.1499938964844,293.1499938964844,283.1499938964844,18073.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167078733444214,1.0,0.0,0.0,0.5037806630134583,0.5037842392921448,1.6934658120248972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.4375,0.0,22.44175148010254,1895.4371337890625,0.0,306.1067810058594,0.2508280575275421,1.0,0.0,3.0,1.0,0.0
11974560,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1085510253906,0.86276775598526,0.2639023661613464,0.238094687461853,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090087890625,0.9990000128746032,0.612934947013855,0.3881854116916656,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090087890625,0.9990000128746032,0.4155291020870209,0.2867124080657959,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088562011719,0.9486464858055116,0.344525545835495,0.3265424966812134,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10845947265625,0.8419381976127625,0.2445732653141021,1.1028590202331543,288.1090087890625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.5233459472656,288.1108703613281,1.0,0.5081119537353516,1.0,1.0,0.0,1.0,-2.8122949600219727,2.812288522720337,6.356433459586697e-06,2.171058416366577,0.3317305743694305,0.3317305743694305,0.0,92.5967254638672,228.0,9490.9814453125,-0.0,1714.7073974609375,1.0,283.1499938964844,287.6524963378906,290.36102294921875,291.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,18065.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162577986717224,1.0,0.0,0.0,0.5015905499458313,0.5015941858291626,1.6787737422419013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.01953125,0.0,22.309946060180664,1895.4371337890625,0.0,305.2560729980469,0.2505592703819275,1.0,0.0,3.0,1.0,0.0
11974620,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473083496094,0.8568554520606995,0.2651746571063995,0.2393161803483963,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1477355957031,0.9990000128746032,0.6181074976921082,0.3984102606773376,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1477355957031,0.9990081787109376,0.4200669527053833,0.2930449247360229,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.9412223100662231,0.346219927072525,0.3282181620597839,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.147216796875,0.8365610241889954,0.2458670884370803,1.1090887784957886,288.14776611328125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.5162658691406,288.1495056152344,1.0,0.5145636200904846,1.0,1.0,0.0,1.0,-2.8431644439697266,2.843158006668091,6.49692265142221e-06,2.19497013092041,0.3299906849861145,0.3299906849861145,0.0,95.9065933227539,248.0,9485.2265625,-0.0,1778.0345458984375,1.0,283.1499938964844,287.68389892578125,290.355712890625,291.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18051.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157396256923675,1.0,0.0,0.0,0.4979621171951294,0.4979928731918335,1.654573722476016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.544677734375,0.0,22.091943740844727,1895.4371337890625,0.0,304.27899169921875,0.2501086592674255,1.0,0.0,3.0,1.0,0.0
11974680,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473083496094,0.8568554520606995,0.2651746571063995,0.2393161803483963,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1477355957031,0.9990000128746032,0.6181074976921082,0.3984102606773376,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1477355957031,0.9990081787109376,0.4200669527053833,0.2930449247360229,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.9412223100662231,0.346219927072525,0.3282181620597839,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.147216796875,0.8365610241889954,0.2458670884370803,1.1090887784957886,288.14776611328125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.5162658691406,288.1495056152344,1.0,0.5145636200904846,1.0,1.0,0.0,1.0,-2.8431644439697266,2.843158006668091,6.49692265142221e-06,2.19497013092041,0.3299906849861145,0.3299906849861145,0.0,95.9065933227539,248.0,9485.2265625,-0.0,1778.0345458984375,1.0,283.1499938964844,287.68389892578125,290.355712890625,291.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18051.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157396256923675,1.0,0.0,0.0,0.4979621171951294,0.4979928731918335,1.654573722476016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3090.544677734375,0.0,22.091943740844727,1895.4371337890625,0.0,304.27899169921875,0.2501086592674255,1.0,0.0,3.0,1.0,0.0
11974740,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18328857421875,0.8486201167106628,0.2664154469966888,0.2405465245246887,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1837158203125,0.9990000128746032,0.6224788427352905,0.4125693738460541,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1837158203125,0.9933456778526306,0.424793928861618,0.2964990437030792,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1835632324219,0.9304779171943665,0.347902774810791,0.329922080039978,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1832275390625,0.8289397954940796,0.2471068650484085,1.115257978439331,288.1837158203125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.5065002441406,288.1853332519531,1.0,0.5217795968055725,1.0,1.0,0.0,1.0,-2.875271797180176,2.87526535987854,6.644650966336485e-06,2.21983003616333,0.3287113010883331,0.3287113010883331,0.0,100.19573974609376,268.0,9489.4990234375,-0.0,1849.4189453125,1.0,283.1499938964844,287.712646484375,290.3505859375,291.0546875,293.1499938964844,293.1499938964844,283.1499938964844,18037.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157233238220215,1.0,0.0,0.0,0.4952332973480224,0.4956651031970978,1.6364891664011342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.9306640625,0.0,21.94300079345703,1895.4371337890625,0.0,304.2482604980469,0.2497765868902206,1.0,0.0,3.0,1.0,0.0
11974800,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18328857421875,0.8486201167106628,0.2664154469966888,0.2405465245246887,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1837158203125,0.9990000128746032,0.6224788427352905,0.4125693738460541,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1837158203125,0.9933456778526306,0.424793928861618,0.2964990437030792,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1835632324219,0.9304779171943665,0.347902774810791,0.329922080039978,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1832275390625,0.8289397954940796,0.2471068650484085,1.115257978439331,288.1837158203125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.5065002441406,288.1853332519531,1.0,0.5217795968055725,1.0,1.0,0.0,1.0,-2.875271797180176,2.87526535987854,6.644650966336485e-06,2.21983003616333,0.3287113010883331,0.3287113010883331,0.0,100.19573974609376,268.0,9489.4990234375,-0.0,1849.4189453125,1.0,283.1499938964844,287.712646484375,290.3505859375,291.0546875,293.1499938964844,293.1499938964844,283.1499938964844,18037.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157233238220215,1.0,0.0,0.0,0.4952332973480224,0.4956651031970978,1.6364891664011342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.9306640625,0.0,21.94300079345703,1895.4371337890625,0.0,304.2482604980469,0.2497765868902206,1.0,0.0,3.0,1.0,0.0
