time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172546386719,0.8396075367927551,0.2676253318786621,0.241770252585411,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2176818847656,0.9990000128746032,0.6259602308273315,0.428835928440094,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2176513671875,0.9862595200538636,0.4297910928726196,0.3000364899635315,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2174987792969,0.918447494506836,0.3495715856552124,0.3316356539726257,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2171936035156,0.8203997611999512,0.2482950687408447,1.121301293373108,288.2176513671875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.494384765625,288.2191772460937,1.0,0.5297284126281738,1.0,1.0,0.0,1.0,-2.9098668098449707,2.9098598957061768,6.805638804507908e-06,2.2465968132019043,0.3278704583644867,0.3278704583644867,0.0,105.18318939208984,288.0,9504.908203125,-0.0,1929.8240966796875,1.0,283.1499938964844,287.7389831542969,290.345458984375,291.05078125,293.1499938964844,293.1499938964844,283.1499938964844,18021.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161561131477356,1.0,0.0,0.0,0.4933266937732696,0.4949598610401153,1.623912737613864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.7294921875,0.0,21.877429962158203,1895.4371337890625,0.0,305.0641784667969,0.2495754212141037,1.0,0.0,3.0,1.0,0.0
11974920,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172546386719,0.8396075367927551,0.2676253318786621,0.241770252585411,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2176818847656,0.9990000128746032,0.6259602308273315,0.428835928440094,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2176513671875,0.9862595200538636,0.4297910928726196,0.3000364899635315,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2174987792969,0.918447494506836,0.3495715856552124,0.3316356539726257,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2171936035156,0.8203997611999512,0.2482950687408447,1.121301293373108,288.2176513671875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.494384765625,288.2191772460937,1.0,0.5297284126281738,1.0,1.0,0.0,1.0,-2.9098668098449707,2.9098598957061768,6.805638804507908e-06,2.2465968132019043,0.3278704583644867,0.3278704583644867,0.0,105.18318939208984,288.0,9504.908203125,-0.0,1929.8240966796875,1.0,283.1499938964844,287.7389831542969,290.345458984375,291.05078125,293.1499938964844,293.1499938964844,283.1499938964844,18021.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161561131477356,1.0,0.0,0.0,0.4933266937732696,0.4949598610401153,1.623912737613864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3098.7294921875,0.0,21.877429962158203,1895.4371337890625,0.0,305.0641784667969,0.2495754212141037,1.0,0.0,3.0,1.0,0.0
11974980,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2493591308594,0.8300707340240479,0.2688036561012268,0.2429886013269424,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.249755859375,0.9990000128746032,0.6285832524299622,0.4470489621162414,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2497253417969,0.9778042435646056,0.4348669946193695,0.303668200969696,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24957275390625,0.90603905916214,0.3512240648269653,0.3333580493927002,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.249267578125,0.8109511137008667,0.2494310587644577,1.1272249221801758,288.2497253417969,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.47967529296875,288.25115966796875,1.0,0.5383756756782532,1.0,1.0,0.0,1.0,-2.946777105331421,2.946769952774048,6.979507361393189e-06,2.275146722793579,0.3274454772472381,0.3274454772472381,0.0,110.88268280029295,308.0,9531.126953125,-0.0,2019.4906005859373,1.0,283.1499938964844,287.7632141113281,290.3402099609375,291.04754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18006.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169784784317016,1.0,0.0,0.0,0.4922291040420532,0.4956423938274383,1.616694866868329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3107.828369140625,0.0,21.88604164123535,1895.4371337890625,0.0,306.6191711425781,0.2495010197162628,1.0,0.0,3.0,1.0,0.0
11975040,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2493591308594,0.8300707340240479,0.2688036561012268,0.2429886013269424,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.249755859375,0.9990000128746032,0.6285832524299622,0.4470489621162414,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2497253417969,0.9778042435646056,0.4348669946193695,0.303668200969696,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24957275390625,0.90603905916214,0.3512240648269653,0.3333580493927002,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.249267578125,0.8109511137008667,0.2494310587644577,1.1272249221801758,288.2497253417969,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.47967529296875,288.25115966796875,1.0,0.5383756756782532,1.0,1.0,0.0,1.0,-2.946777105331421,2.946769952774048,6.979507361393189e-06,2.275146722793579,0.3274454772472381,0.3274454772472381,0.0,110.88268280029295,308.0,9531.126953125,-0.0,2019.4906005859373,1.0,283.1499938964844,287.7632141113281,290.3402099609375,291.04754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18006.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169784784317016,1.0,0.0,0.0,0.4922291040420532,0.4956423938274383,1.616694866868329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3107.828369140625,0.0,21.88604164123535,1895.4371337890625,0.0,306.6191711425781,0.2495010197162628,1.0,0.0,3.0,1.0,0.0
11975100,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646484375,0.8251342177391052,0.2693799436092376,0.2435953170061111,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2650451660156,0.9990000128746032,0.6295673251152039,0.4568537473678589,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2649841308594,0.9730551242828368,0.4374155700206756,0.305500864982605,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2648620605469,0.9000452756881714,0.3520430624485016,0.3342219591140747,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645568847656,0.8057987093925476,0.2499786764383316,1.1301404237747192,288.2650146484375,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.471435546875,288.2663879394531,1.0,0.5429514646530151,1.0,1.0,0.0,1.0,-2.966037034988404,2.9660298824310303,7.071096206345828e-06,2.290040969848633,0.3273809254169464,0.3273809254169464,0.0,114.00780487060548,308.0,9548.2490234375,-0.0,2067.8798828125,1.0,283.1499938964844,287.7745361328125,290.33758544921875,291.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175223112106323,1.0,0.0,0.0,0.4919808506965637,0.4962870478630066,1.6150645265611274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3113.55859375,0.0,21.90874481201172,1895.4371337890625,0.0,307.65093994140625,0.2495024651288986,1.0,0.0,3.0,1.0,0.0
11975160,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2794189453125,0.8200834393501282,0.2699471712112427,0.2442000806331634,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2798156738281,0.9990000128746032,0.6303327083587646,0.467092216014862,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2797546386719,0.9679775834083556,0.4399671554565429,0.3073409497737884,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2796325683594,0.8940108418464661,0.3528566062450409,0.3350872099399566,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.27935791015625,0.8004069924354553,0.2505126595497131,1.133025050163269,288.2797546386719,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.4626159667969,288.2810974121094,1.0,0.5476862788200378,1.0,1.0,0.0,1.0,-2.9857897758483887,2.985782623291016,7.165643182815984e-06,2.305314064025879,0.327408492565155,0.327408492565155,0.0,117.31703186035156,328.0,9567.9130859375,-0.0,2118.646728515625,1.0,283.1499938964844,287.78533935546875,290.3349304199219,291.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,17996.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181477129459381,1.0,0.0,0.0,0.4919224977493286,0.4970175623893738,1.6146813663908688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.051513671875,0.0,21.938247680664062,1895.4371337890625,0.0,308.8407897949219,0.2495228052139282,1.0,0.0,3.0,1.0,0.0
11975220,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.8095014691352844,0.2710526585578918,0.2454024255275726,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.9990000128746032,0.6311855912208557,0.4888112545013428,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.9569122791290284,0.4450741410255432,0.3110388219356537,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3076171875,0.8817620277404785,0.3544652163982391,0.3368201851844787,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.307373046875,0.7893726825714111,0.2515389621257782,1.138699650764465,288.3077697753906,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.4434509277344,288.3090209960937,1.0,0.5576184988021851,1.0,1.0,0.0,1.0,-3.0266921520233154,3.026684761047364,7.363405529758893e-06,2.336934328079224,0.3277287781238556,0.3277287781238556,0.0,124.49949645996094,348.0,9614.5771484375,-0.0,2227.470947265625,1.0,283.1499938964844,287.8052673339844,290.32965087890625,291.0430603027344,293.1499938964844,293.1499938964844,283.1499938964844,17989.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196368455886841,1.0,0.0,0.0,0.4923494756221771,0.4985122084617615,1.617485523297546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3135.290771484375,0.0,22.00643348693848,1895.4371337890625,0.0,311.68865966796875,0.2496035248041153,1.0,0.0,3.0,1.0,0.0
11975280,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.8095014691352844,0.2710526585578918,0.2454024255275726,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.9990000128746032,0.6311855912208557,0.4888112545013428,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.9569122791290284,0.4450741410255432,0.3110388219356537,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3076171875,0.8817620277404785,0.3544652163982391,0.3368201851844787,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.307373046875,0.7893726825714111,0.2515389621257782,1.138699650764465,288.3077697753906,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.4434509277344,288.3090209960937,1.0,0.5576184988021851,1.0,1.0,0.0,1.0,-3.0266921520233154,3.026684761047364,7.363405529758893e-06,2.336934328079224,0.3277287781238556,0.3277287781238556,0.0,124.49949645996094,348.0,9614.5771484375,-0.0,2227.470947265625,1.0,283.1499938964844,287.8052673339844,290.32965087890625,291.0430603027344,293.1499938964844,293.1499938964844,283.1499938964844,17989.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196368455886841,1.0,0.0,0.0,0.4923494756221771,0.4985122084617615,1.617485523297546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3135.290771484375,0.0,22.00643348693848,1895.4371337890625,0.0,311.68865966796875,0.2496035248041153,1.0,0.0,3.0,1.0,0.0
11975340,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.7981162667274475,0.2721177339553833,0.2465940117835998,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.9990000128746032,0.6311066746711731,0.5120689868927002,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.9448488354682922,0.4501820206642151,0.3147569596767425,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.8695112466812134,0.3560462892055511,0.3385542333126068,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334350585937,0.7782220244407654,0.2525108456611633,1.144253492355347,288.3337707519531,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.42236328125,288.3349609375,1.0,0.5681384801864624,1.0,1.0,0.0,1.0,-3.0693135261535645,3.069305896759033,7.572325102955801e-06,2.36987566947937,0.3283827006816864,0.3283827006816864,0.0,132.44715881347656,368.0,9670.384765625,-0.0,2346.2314453125,1.0,283.1499938964844,287.8231506347656,290.3243713378906,291.04180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17985.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214365184307098,1.0,0.0,0.0,0.4934483170509338,0.4998804330825805,1.6247135192770656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.4072265625,0.0,22.077054977416992,1895.4371337890625,0.0,315.1586608886719,0.2497186958789825,1.0,0.0,3.0,1.0,0.0
11975400,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334655761719,0.7981162667274475,0.2721177339553833,0.2465940117835998,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.9990000128746032,0.6311066746711731,0.5120689868927002,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337707519531,0.9448488354682922,0.4501820206642151,0.3147569596767425,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.8695112466812134,0.3560462892055511,0.3385542333126068,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334350585937,0.7782220244407654,0.2525108456611633,1.144253492355347,288.3337707519531,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.42236328125,288.3349609375,1.0,0.5681384801864624,1.0,1.0,0.0,1.0,-3.0693135261535645,3.069305896759033,7.572325102955801e-06,2.36987566947937,0.3283827006816864,0.3283827006816864,0.0,132.44715881347656,368.0,9670.384765625,-0.0,2346.2314453125,1.0,283.1499938964844,287.8231506347656,290.3243713378906,291.04180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17985.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214365184307098,1.0,0.0,0.0,0.4934483170509338,0.4998804330825805,1.6247135192770656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3153.4072265625,0.0,22.077054977416992,1895.4371337890625,0.0,315.1586608886719,0.2497186958789825,1.0,0.0,3.0,1.0,0.0
11975460,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3576965332031,0.786634624004364,0.2731413841247558,0.2477741837501526,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.9990000128746032,0.6300596594810486,0.536714494228363,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.9321762323379515,0.455288827419281,0.3184938132762909,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.8575096726417542,0.3575968742370605,0.3402870297431946,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3576354980469,0.7672041058540344,0.2534326314926147,1.1497043371200562,288.35797119140625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3994140625,288.3590393066406,1.0,0.5792087912559509,1.0,1.0,0.0,1.0,-3.113489389419556,3.1134815216064453,7.791932148393244e-06,2.4040119647979736,0.3293468058109283,0.3293468058109283,0.0,141.17034912109375,388.0,9734.5419921875,-0.0,2475.166015625,1.0,283.1499938964844,287.839111328125,290.3191223144531,291.0412292480469,293.1499938964844,293.1499938964844,283.1499938964844,17983.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235388934612274,1.0,0.0,0.0,0.4951560497283935,0.501102089881897,1.6359786414454902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3174.23828125,0.0,22.14702415466309,1895.4371337890625,0.0,319.252197265625,0.2498566657304763,1.0,0.0,3.0,1.0,0.0
11975520,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3576965332031,0.786634624004364,0.2731413841247558,0.2477741837501526,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.9990000128746032,0.6300596594810486,0.536714494228363,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.9321762323379515,0.455288827419281,0.3184938132762909,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.8575096726417542,0.3575968742370605,0.3402870297431946,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3576354980469,0.7672041058540344,0.2534326314926147,1.1497043371200562,288.35797119140625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3994140625,288.3590393066406,1.0,0.5792087912559509,1.0,1.0,0.0,1.0,-3.113489389419556,3.1134815216064453,7.791932148393244e-06,2.4040119647979736,0.3293468058109283,0.3293468058109283,0.0,141.17034912109375,388.0,9734.5419921875,-0.0,2475.166015625,1.0,283.1499938964844,287.839111328125,290.3191223144531,291.0412292480469,293.1499938964844,293.1499938964844,283.1499938964844,17983.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235388934612274,1.0,0.0,0.0,0.4951560497283935,0.501102089881897,1.6359786414454902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3174.23828125,0.0,22.14702415466309,1895.4371337890625,0.0,319.252197265625,0.2498566657304763,1.0,0.0,3.0,1.0,0.0
11975580,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3801574707031,0.7753478288650513,0.2741241753101349,0.248943343758583,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804931640625,0.9990000128746032,0.6279879212379456,0.5625909566879272,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804016113281,0.9194448590278624,0.4603950679302215,0.3222496211528778,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3803100585937,0.8459374904632568,0.3591146171092987,0.3420165479183197,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800964355469,0.7565301060676575,0.2543129026889801,1.1550872325897217,288.38043212890625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.37579345703125,288.3814392089844,1.0,0.5907911062240601,1.0,1.0,0.0,1.0,-3.159071445465088,3.1590633392333984,8.021807843761053e-06,2.4392294883728027,0.3305986225605011,0.3305986225605011,0.0,150.67343139648438,391.0,9806.37890625,-0.0,2614.50390625,1.0,283.1499938964844,287.85333251953125,290.31378173828125,291.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,17980.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259313642978668,1.0,0.0,0.0,0.4974208176136017,0.5022627711296082,1.65097837623307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.59375,0.0,22.21897315979004,1895.4371337890625,0.0,323.9642333984375,0.2500155866146087,1.0,0.0,3.0,1.0,0.0
11975640,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3801574707031,0.7753478288650513,0.2741241753101349,0.248943343758583,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804931640625,0.9990000128746032,0.6279879212379456,0.5625909566879272,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804016113281,0.9194448590278624,0.4603950679302215,0.3222496211528778,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3803100585937,0.8459374904632568,0.3591146171092987,0.3420165479183197,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3800964355469,0.7565301060676575,0.2543129026889801,1.1550872325897217,288.38043212890625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.37579345703125,288.3814392089844,1.0,0.5907911062240601,1.0,1.0,0.0,1.0,-3.159071445465088,3.1590633392333984,8.021807843761053e-06,2.4392294883728027,0.3305986225605011,0.3305986225605011,0.0,150.67343139648438,391.0,9806.37890625,-0.0,2614.50390625,1.0,283.1499938964844,287.85333251953125,290.31378173828125,291.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,17980.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259313642978668,1.0,0.0,0.0,0.4974208176136017,0.5022627711296082,1.65097837623307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.59375,0.0,22.21897315979004,1895.4371337890625,0.0,323.9642333984375,0.2500155866146087,1.0,0.0,3.0,1.0,0.0
11975700,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.7701338529586792,0.2745983898639679,0.2495156973600387,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.390869140625,0.9990000128746032,0.626552164554596,0.5752685070037842,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3907775878906,0.913670778274536,0.4629461169242859,0.3241282999515533,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.39068603515625,0.8406434655189514,0.3598580658435821,0.3428705036640167,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905029296875,0.7516444325447083,0.2547389566898346,1.1577262878417969,288.3907775878906,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3647155761719,288.3917236328125,1.0,0.596458375453949,1.0,1.0,0.0,1.0,-3.1814632415771484,3.181455135345459,8.13603401184082e-06,2.45656156539917,0.3313215970993042,0.3313215970993042,0.0,155.47450256347656,391.0,9844.0322265625,-0.0,2685.0458984375,1.0,283.1499938964844,287.8597412109375,290.3110656738281,291.04132080078125,293.1499938964844,293.1499938964844,283.1499938964844,17979.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272303879261017,1.0,0.0,0.0,0.4987445473670959,0.5028594732284546,1.659777204565671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.1005859375,0.0,22.257259368896484,1895.4371337890625,0.0,326.54718017578125,0.2501038312911987,1.0,0.0,3.0,1.0,0.0
11975760,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3999938964844,0.7652435302734375,0.2750607430934906,0.2500766515731811,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4002990722656,0.9990000128746032,0.6248611807823181,0.5876412391662598,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.40020751953125,0.9084137082099916,0.4654951393604278,0.3260051012039184,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4001159667969,0.8356881737709045,0.3605898022651672,0.3437130153179168,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3999328613281,0.7470819354057312,0.2551577687263489,1.1603244543075562,288.40020751953125,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3550109863281,288.40106201171875,1.0,0.6020449995994568,1.0,1.0,0.0,1.0,-3.2034013271331787,3.2033932209014893,8.248683116107713e-06,2.4735238552093506,0.3320987820625305,0.3320987820625305,0.0,160.25320434570312,394.0,9882.435546875,-0.0,2755.469482421875,1.0,283.1499938964844,287.865478515625,290.30828857421875,291.04150390625,293.1499938964844,293.1499938964844,283.1499938964844,17977.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4285928606986999,1.0,0.0,0.0,0.5001768469810486,0.5034838914871216,1.6693240567633438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.882568359375,0.0,22.29778861999512,1895.4371337890625,0.0,329.275146484375,0.2501983642578125,1.0,0.0,3.0,1.0,0.0
11975820,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7493758797645569,0.2758401930332184,0.251332014799118,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.9832932949066162,0.6218931674957275,0.5902202129364014,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061889648437,0.8905143737792969,0.4704808294773102,0.3298855125904083,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062194824219,0.8192264437675476,0.3619169592857361,0.3455439209938049,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7323031425476074,0.2558963298797607,1.1663345098495483,288.4061889648437,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3434753417969,288.4062805175781,1.0,0.6127521991729736,1.0,1.0,0.0,1.0,-3.2232089042663574,3.223200559616089,8.35094124340685e-06,2.4887919425964355,0.3336128294467926,0.3336128294467926,0.0,174.79978942871094,397.0,9933.4580078125,-0.0,2875.115966796875,1.0,283.1499938964844,287.8707275390625,290.30224609375,291.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,17976.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314378798007965,1.0,0.0,0.0,0.5031040906906128,0.5047436356544495,1.6889204701442395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.8408203125,0.0,22.381792068481445,1895.4371337890625,0.0,335.0350952148437,0.2503983676433563,1.0,0.0,3.0,1.0,0.0
11975880,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7493758797645569,0.2758401930332184,0.251332014799118,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.9832932949066162,0.6218931674957275,0.5902202129364014,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061889648437,0.8905143737792969,0.4704808294773102,0.3298855125904083,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062194824219,0.8192264437675476,0.3619169592857361,0.3455439209938049,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7323031425476074,0.2558963298797607,1.1663345098495483,288.4061889648437,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3434753417969,288.4062805175781,1.0,0.6127521991729736,1.0,1.0,0.0,1.0,-3.2232089042663574,3.223200559616089,8.35094124340685e-06,2.4887919425964355,0.3336128294467926,0.3336128294467926,0.0,174.79978942871094,397.0,9933.4580078125,-0.0,2875.115966796875,1.0,283.1499938964844,287.8707275390625,290.30224609375,291.04119873046875,293.1499938964844,293.1499938964844,283.1499938964844,17976.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314378798007965,1.0,0.0,0.0,0.5031040906906128,0.5047436356544495,1.6889204701442395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.8408203125,0.0,22.381792068481445,1895.4371337890625,0.0,335.0350952148437,0.2503983676433563,1.0,0.0,3.0,1.0,0.0
11975940,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.7352619767189026,0.2764624357223511,0.252469539642334,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.9628233909606934,0.6206532716751099,0.5893154740333557,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.8743979334831238,0.4753492474555969,0.3337034285068512,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.8032577037811279,0.3631021976470947,0.3472673892974853,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4054870605469,0.7187272310256958,0.2565250396728515,1.17201566696167,288.40545654296875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3390808105469,288.40545654296875,1.0,0.6228352189064026,1.0,1.0,0.0,1.0,-3.235921859741211,3.235913276672364,8.417700883001089e-06,2.498908281326294,0.3350439667701721,0.3350439667701721,0.0,190.1058654785156,400.0,9980.4541015625,-0.0,2987.20458984375,1.0,283.1499938964844,287.8677673339844,290.29400634765625,291.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17975.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340475499629974,1.0,0.0,0.0,0.505824625492096,0.5061678290367126,1.7072354197011922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.790771484375,0.0,22.472415924072266,1895.4371337890625,0.0,340.3960876464844,0.250602662563324,1.0,0.0,3.0,1.0,0.0
11976000,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.7352619767189026,0.2764624357223511,0.252469539642334,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.9628233909606934,0.6206532716751099,0.5893154740333557,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.8743979334831238,0.4753492474555969,0.3337034285068512,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40545654296875,0.8032577037811279,0.3631021976470947,0.3472673892974853,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4054870605469,0.7187272310256958,0.2565250396728515,1.17201566696167,288.40545654296875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3390808105469,288.40545654296875,1.0,0.6228352189064026,1.0,1.0,0.0,1.0,-3.235921859741211,3.235913276672364,8.417700883001089e-06,2.498908281326294,0.3350439667701721,0.3350439667701721,0.0,190.1058654785156,400.0,9980.4541015625,-0.0,2987.20458984375,1.0,283.1499938964844,287.8677673339844,290.29400634765625,291.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17975.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340475499629974,1.0,0.0,0.0,0.505824625492096,0.5061678290367126,1.7072354197011922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.790771484375,0.0,22.472415924072266,1895.4371337890625,0.0,340.3960876464844,0.250602662563324,1.0,0.0,3.0,1.0,0.0
11976060,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.7240519523620605,0.2769980728626251,0.253478854894638,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043273925781,0.9442929029464722,0.6202043294906616,0.5892947316169739,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043273925781,0.8620254397392273,0.4801706671714782,0.3374488651752472,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043273925781,0.7898209691047668,0.3642044365406036,0.3488611280918121,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.7069711685180664,0.2570789456367492,1.1771303415298462,288.4043273925781,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.336181640625,288.40435791015625,1.0,0.63237065076828,1.0,1.0,0.0,1.0,-3.249680995941162,3.2496724128723145,8.489223546348512e-06,2.509449243545532,0.3364540338516235,0.3364540338516235,0.0,204.40513610839844,403.0,10026.4208984375,-0.0,3095.880615234375,1.0,283.1499938964844,287.8646240234375,290.2845458984375,291.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17970.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361622333526611,1.0,0.0,0.0,0.50847989320755,0.5084843635559082,1.7252061113026684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.184326171875,0.0,22.60183906555176,1895.4371337890625,0.0,344.7962341308594,0.2508436739444732,1.0,0.0,3.0,1.0,0.0
11976120,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.7240519523620605,0.2769980728626251,0.253478854894638,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043273925781,0.9442929029464722,0.6202043294906616,0.5892947316169739,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043273925781,0.8620254397392273,0.4801706671714782,0.3374488651752472,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4043273925781,0.7898209691047668,0.3642044365406036,0.3488611280918121,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.7069711685180664,0.2570789456367492,1.1771303415298462,288.4043273925781,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.336181640625,288.40435791015625,1.0,0.63237065076828,1.0,1.0,0.0,1.0,-3.249680995941162,3.2496724128723145,8.489223546348512e-06,2.509449243545532,0.3364540338516235,0.3364540338516235,0.0,204.40513610839844,403.0,10026.4208984375,-0.0,3095.880615234375,1.0,283.1499938964844,287.8646240234375,290.2845458984375,291.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17970.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361622333526611,1.0,0.0,0.0,0.50847989320755,0.5084843635559082,1.7252061113026684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.184326171875,0.0,22.60183906555176,1895.4371337890625,0.0,344.7962341308594,0.2508436739444732,1.0,0.0,3.0,1.0,0.0
11976180,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.7143027782440186,0.2774724960327148,0.254404067993164,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.9277911186218262,0.6200558543205261,0.5896155834197998,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.8521020412445068,0.4849683940410614,0.3411551415920257,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.7785617113113403,0.3652459681034088,0.3503673672676086,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.696479082107544,0.2575800716876983,1.1818628311157229,288.40313720703125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.333740234375,288.4031066894531,1.0,0.6413899064064026,1.0,1.0,0.0,1.0,-3.26313853263855,3.263129949569702,8.559468369639944e-06,2.5197582244873047,0.3378478586673736,0.3378478586673736,0.0,218.0330047607422,406.0,10072.095703125,-0.0,3201.040771484375,1.0,283.1499938964844,287.86151123046875,290.2753601074219,291.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17966.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378975927829742,1.0,0.0,0.0,0.511145293712616,0.5111489295959473,1.7433404053690538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.182861328125,0.0,22.75054168701172,1895.4371337890625,0.0,348.4453430175781,0.251116544008255,1.0,0.0,3.0,1.0,0.0
11976240,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.7143027782440186,0.2774724960327148,0.254404067993164,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.9277911186218262,0.6200558543205261,0.5896155834197998,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.8521020412445068,0.4849683940410614,0.3411551415920257,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.7785617113113403,0.3652459681034088,0.3503673672676086,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.696479082107544,0.2575800716876983,1.1818628311157229,288.40313720703125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.333740234375,288.4031066894531,1.0,0.6413899064064026,1.0,1.0,0.0,1.0,-3.26313853263855,3.263129949569702,8.559468369639944e-06,2.5197582244873047,0.3378478586673736,0.3378478586673736,0.0,218.0330047607422,406.0,10072.095703125,-0.0,3201.040771484375,1.0,283.1499938964844,287.86151123046875,290.2753601074219,291.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17966.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378975927829742,1.0,0.0,0.0,0.511145293712616,0.5111489295959473,1.7433404053690538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.182861328125,0.0,22.75054168701172,1895.4371337890625,0.0,348.4453430175781,0.251116544008255,1.0,0.0,3.0,1.0,0.0
11976300,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4024353027344,0.7097178101539612,0.2776901423931122,0.254839539527893,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40240478515625,0.9204161763191224,0.6200262904167175,0.5898245573043823,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40240478515625,0.8478608131408691,0.4873614311218261,0.342996746301651,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40240478515625,0.7736096978187561,0.3657470047473907,0.3510918915271759,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4024353027344,0.6917914152145386,0.2578146457672119,1.1841089725494385,288.40240478515625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.33258056640625,288.40240478515625,1.0,0.6457107067108154,1.0,1.0,0.0,1.0,-3.269700288772583,3.269691705703736,8.593823622504715e-06,2.5247838497161865,0.3385366201400757,0.3385366201400757,0.0,224.6068420410156,406.0,10094.78515625,-0.0,3252.222900390625,1.0,283.1499938964844,287.85986328125,290.27105712890625,291.0228881835937,293.1499938964844,293.1499938964844,283.1499938964844,17966.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438686728477478,1.0,0.0,0.0,0.5124795436859131,0.5124831795692444,1.7524536488622292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.156494140625,0.0,22.826078414916992,1895.4371337890625,0.0,350.1163330078125,0.2512577176094055,1.0,0.0,3.0,1.0,0.0
11976360,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4016418457031,0.7052747011184692,0.2778962254524231,0.2552587389945984,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.401611328125,0.9136685729026794,0.6200069189071655,0.5900428295135498,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4016418457031,0.8440161347389221,0.4897516071796417,0.3448318243026733,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4016418457031,0.7690460085868835,0.366236001253128,0.351798951625824,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4016418457031,0.6874310970306396,0.25804004073143,1.1862845420837402,288.4016418457031,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3314514160156,288.401611328125,1.0,0.6499114036560059,1.0,1.0,0.0,1.0,-3.276140213012696,3.276131629943848,8.627604074717965e-06,2.529715776443481,0.3392194211483001,0.3392194211483001,0.0,231.0288543701172,394.0,10117.3095703125,-0.0,3302.4794921875,1.0,283.1499938964844,287.85821533203125,290.2669372558594,291.02032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17965.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394581019878387,1.0,0.0,0.0,0.5138099789619446,0.5138136148452759,1.7615645830915128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.0869140625,0.0,22.90184593200684,1895.4371337890625,0.0,351.7567443847656,0.2514002025127411,1.0,0.0,3.0,1.0,0.0
11976420,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997802734375,0.6978891491889954,0.27828049659729,0.2560152411460876,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997497558594,0.903081476688385,0.6199719309806824,0.5904338359832764,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997497558594,0.8381026387214661,0.4945272505283355,0.3484546840190887,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997497558594,0.7616664171218872,0.3671830296516418,0.3531248271465301,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997802734375,0.6802788972854614,0.2584684491157532,1.190253734588623,288.3997497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3293151855469,288.39971923828125,1.0,0.6572989821434021,1.0,1.0,0.0,1.0,-3.288245439529419,3.288236618041992,8.691292350704316e-06,2.538989782333374,0.340564101934433,0.340564101934433,0.0,242.37374877929688,382.0,10161.3037109375,-0.0,3393.38134765625,1.0,283.1499938964844,287.8547058105469,290.2590026855469,291.0155639648437,293.1499938964844,293.1499938964844,283.1499938964844,17965.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410087168216705,1.0,0.0,0.0,0.5164492726325989,0.5164528489112854,1.7797081142134633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.700927734375,0.0,23.053102493286133,1895.4371337890625,0.0,355.0758056640625,0.2516863048076629,1.0,0.0,3.0,1.0,0.0
11976480,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997802734375,0.6978891491889954,0.27828049659729,0.2560152411460876,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997497558594,0.903081476688385,0.6199719309806824,0.5904338359832764,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997497558594,0.8381026387214661,0.4945272505283355,0.3484546840190887,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997497558594,0.7616664171218872,0.3671830296516418,0.3531248271465301,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3997802734375,0.6802788972854614,0.2584684491157532,1.190253734588623,288.3997497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3293151855469,288.39971923828125,1.0,0.6572989821434021,1.0,1.0,0.0,1.0,-3.288245439529419,3.288236618041992,8.691292350704316e-06,2.538989782333374,0.340564101934433,0.340564101934433,0.0,242.37374877929688,382.0,10161.3037109375,-0.0,3393.38134765625,1.0,283.1499938964844,287.8547058105469,290.2590026855469,291.0155639648437,293.1499938964844,293.1499938964844,283.1499938964844,17965.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410087168216705,1.0,0.0,0.0,0.5164492726325989,0.5164528489112854,1.7797081142134633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.700927734375,0.0,23.053102493286133,1895.4371337890625,0.0,355.0758056640625,0.2516863048076629,1.0,0.0,3.0,1.0,0.0
11976540,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974914550781,0.6920967698097229,0.2786356508731842,0.2566799521446228,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974304199219,0.8952052593231201,0.6199220418930054,0.5907495021820068,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974304199219,0.8339638710021973,0.4993030726909637,0.3520267903804779,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974609375,0.7560498118400574,0.368094265460968,0.3543483018875122,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974914550781,0.6747441291809082,0.2588742673397064,1.1937943696975708,288.3974609375,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3273620605469,288.3973999023437,1.0,0.6636279225349426,1.0,1.0,0.0,1.0,-3.2994496822357178,3.29944109916687,8.750429515202995e-06,2.5475659370422363,0.3418746888637543,0.3418746888637543,0.0,251.9866943359375,370.0,10203.8515625,-0.0,3473.089111328125,1.0,283.1499938964844,287.8509216308594,290.25103759765625,291.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17965.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426060616970062,1.0,0.0,0.0,0.5190419554710388,0.5190455913543701,1.7976221400317627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.791748046875,0.0,23.202699661254883,1895.4371337890625,0.0,358.52520751953125,0.2519706487655639,1.0,0.0,3.0,1.0,0.0
11976600,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974914550781,0.6920967698097229,0.2786356508731842,0.2566799521446228,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974304199219,0.8952052593231201,0.6199220418930054,0.5907495021820068,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974304199219,0.8339638710021973,0.4993030726909637,0.3520267903804779,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974609375,0.7560498118400574,0.368094265460968,0.3543483018875122,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3974914550781,0.6747441291809082,0.2588742673397064,1.1937943696975708,288.3974609375,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3273620605469,288.3973999023437,1.0,0.6636279225349426,1.0,1.0,0.0,1.0,-3.2994496822357178,3.29944109916687,8.750429515202995e-06,2.5475659370422363,0.3418746888637543,0.3418746888637543,0.0,251.9866943359375,370.0,10203.8515625,-0.0,3473.089111328125,1.0,283.1499938964844,287.8509216308594,290.25103759765625,291.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17965.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426060616970062,1.0,0.0,0.0,0.5190419554710388,0.5190455913543701,1.7976221400317627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.791748046875,0.0,23.202699661254883,1895.4371337890625,0.0,358.52520751953125,0.2519706487655639,1.0,0.0,3.0,1.0,0.0
11976660,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3948669433594,0.6875978112220764,0.2789683938026428,0.2572647035121918,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.39483642578125,0.8890249729156494,0.619845986366272,0.5909809470176697,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39483642578125,0.8312149047851562,0.5040833950042725,0.3555554449558258,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39483642578125,0.75180584192276,0.3689757883548736,0.3554808795452118,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3948669433594,0.6704981923103333,0.2592637538909912,1.19696307182312,288.39483642578125,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3256530761719,288.394775390625,1.0,0.6689843535423279,1.0,1.0,0.0,1.0,-3.3098480701446533,3.3098392486572266,8.805483048490714e-06,2.5555217266082764,0.3431484401226043,0.3431484401226043,0.0,259.99957275390625,358.0,10244.91796875,-0.0,3542.3896484375,1.0,283.1499938964844,287.8469543457031,290.2427062988281,291.0056457519531,293.1499938964844,293.1499938964844,283.1499938964844,17966.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442383050918579,1.0,0.0,0.0,0.521578311920166,0.5215818881988525,1.815233474644629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.318603515625,0.0,23.349803924560547,1895.4371337890625,0.0,362.0821838378906,0.2522510290145874,1.0,0.0,3.0,1.0,0.0
