time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3948669433594,0.6875978112220764,0.2789683938026428,0.2572647035121918,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.39483642578125,0.8890249729156494,0.619845986366272,0.5909809470176697,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39483642578125,0.8312149047851562,0.5040833950042725,0.3555554449558258,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39483642578125,0.75180584192276,0.3689757883548736,0.3554808795452118,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3948669433594,0.6704981923103333,0.2592637538909912,1.19696307182312,288.39483642578125,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3256530761719,288.394775390625,1.0,0.6689843535423279,1.0,1.0,0.0,1.0,-3.3098480701446533,3.3098392486572266,8.805483048490714e-06,2.5555217266082764,0.3431484401226043,0.3431484401226043,0.0,259.99957275390625,358.0,10244.91796875,-0.0,3542.3896484375,1.0,283.1499938964844,287.8469543457031,290.2427062988281,291.0056457519531,293.1499938964844,293.1499938964844,283.1499938964844,17966.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442383050918579,1.0,0.0,0.0,0.521578311920166,0.5215818881988525,1.815233474644629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.318603515625,0.0,23.349803924560547,1895.4371337890625,0.0,362.0821838378906,0.2522510290145874,1.0,0.0,3.0,1.0,0.0
11976780,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920288085937,0.6841904520988464,0.2792831659317016,0.2577766478061676,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919677734375,0.8842654228210449,0.6197402477264404,0.5911265015602112,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919982910156,0.8296236991882324,0.5088710784912109,0.3590450882911682,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919982910156,0.7486833930015564,0.3698318600654602,0.3565298020839691,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920288085937,0.6673223376274109,0.2596411406993866,1.1997946500778198,288.3919982910156,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3241882324219,288.39190673828125,1.0,0.6734377145767212,1.0,1.0,0.0,1.0,-3.319502592086792,3.319493770599365,8.856750355334952e-06,2.562907218933105,0.3443825542926788,0.3443825542926788,0.0,266.4920654296875,346.0,10284.4609375,-0.0,3601.734130859375,1.0,283.1499938964844,287.8428649902344,290.2337951660156,290.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,17967.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458681941032409,1.0,0.0,0.0,0.524050235748291,0.5240538716316223,1.8324804784697332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.255859375,0.0,23.49382781982422,1895.4371337890625,0.0,365.66705322265625,0.252526044845581,1.0,0.0,3.0,1.0,0.0
11976840,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920288085937,0.6841904520988464,0.2792831659317016,0.2577766478061676,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919677734375,0.8842654228210449,0.6197402477264404,0.5911265015602112,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919982910156,0.8296236991882324,0.5088710784912109,0.3590450882911682,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919982910156,0.7486833930015564,0.3698318600654602,0.3565298020839691,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3920288085937,0.6673223376274109,0.2596411406993866,1.1997946500778198,288.3919982910156,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3241882324219,288.39190673828125,1.0,0.6734377145767212,1.0,1.0,0.0,1.0,-3.319502592086792,3.319493770599365,8.856750355334952e-06,2.562907218933105,0.3443825542926788,0.3443825542926788,0.0,266.4920654296875,346.0,10284.4609375,-0.0,3601.734130859375,1.0,283.1499938964844,287.8428649902344,290.2337951660156,290.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,17967.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458681941032409,1.0,0.0,0.0,0.524050235748291,0.5240538716316223,1.8324804784697332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.255859375,0.0,23.49382781982422,1895.4371337890625,0.0,365.66705322265625,0.252526044845581,1.0,0.0,3.0,1.0,0.0
11976900,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.6828458309173584,0.2794349491596222,0.2580073177814483,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905029296875,0.8823505640029907,0.6196761131286621,0.591167688369751,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905029296875,0.8292089104652405,0.5112683773040771,0.3607765138149261,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905029296875,0.747484028339386,0.3702514469623565,0.3570249676704407,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.6660825610160828,0.2598263025283813,1.2010935544967651,288.3905029296875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3235168457031,288.3904113769531,1.0,0.6753461956977844,1.0,1.0,0.0,1.0,-3.324069738388061,3.3240609169006348,8.881053872755729e-06,2.5664007663726807,0.3449841439723968,0.3449841439723968,0.0,269.19366455078125,346.0,10303.6552734375,-0.0,3627.82177734375,1.0,283.1499938964844,287.8408203125,290.2291564941406,290.99664306640625,293.1499938964844,293.1499938964844,283.1499938964844,17967.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466716349124908,1.0,0.0,0.0,0.5252602696418762,0.5252639055252075,1.840952457143885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.00146484375,0.0,23.56454849243164,1895.4371337890625,0.0,367.4464721679688,0.2526612281799316,1.0,0.0,3.0,1.0,0.0
11976960,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3890075683594,0.6817179918289185,0.2795834541320801,0.2582221329212188,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38897705078125,0.8807151913642883,0.6196045875549316,0.5911885499954224,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38897705078125,0.8290250897407532,0.5136682391166687,0.3624996542930603,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3890075683594,0.7465007901191711,0.3706659078598022,0.3575016856193542,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3890075683594,0.6650514006614685,0.260009616613388,1.2023193836212158,288.38897705078125,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3229064941406,288.3888854980469,1.0,0.6770535707473755,1.0,1.0,0.0,1.0,-3.3284733295440674,3.328464269638061,8.90451883606147e-06,2.5697696208953857,0.3455751240253448,0.3455751240253448,0.0,271.5470275878906,334.0,10322.4638671875,-0.0,3651.609130859375,1.0,283.1499938964844,287.8387451171875,290.2243347167969,290.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17967.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447463184595108,1.0,0.0,0.0,0.5264520645141602,0.5264557003974915,1.8493160780508333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.598876953125,0.0,23.63434791564941,1895.4371337890625,0.0,369.2076416015625,0.2527947127819061,1.0,0.0,3.0,1.0,0.0
11977020,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858947753906,0.6800452470779419,0.2798726260662079,0.2586082518100738,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858337402344,0.8781930804252625,0.619440495967865,0.5911723375320435,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858337402344,0.8292810916900635,0.5184760689735413,0.3659231960773468,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858642578125,0.7451111078262329,0.3714809417724609,0.3584038317203522,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858947753906,0.6635473370552063,0.2603718936443329,1.2045704126358032,288.3858642578125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32183837890625,288.3857727050781,1.0,0.6799083352088928,1.0,1.0,0.0,1.0,-3.336827754974365,3.3368189334869385,8.94912864168873e-06,2.576162815093994,0.3467253446578979,0.3467253446578979,0.0,275.2748413085937,322.0,10358.951171875,-0.0,3692.70166015625,1.0,283.1499938964844,287.8345947265625,290.2143249511719,290.986083984375,293.1499938964844,293.1499938964844,283.1499938964844,17968.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449007898569107,1.0,0.0,0.0,0.528780460357666,0.5287840962409973,1.8657107858643943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.36474609375,0.0,23.77109909057617,1895.4371337890625,0.0,372.6676940917969,0.2530564665794372,1.0,0.0,3.0,1.0,0.0
11977080,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858947753906,0.6800452470779419,0.2798726260662079,0.2586082518100738,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858337402344,0.8781930804252625,0.619440495967865,0.5911723375320435,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858337402344,0.8292810916900635,0.5184760689735413,0.3659231960773468,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858642578125,0.7451111078262329,0.3714809417724609,0.3584038317203522,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3858947753906,0.6635473370552063,0.2603718936443329,1.2045704126358032,288.3858642578125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32183837890625,288.3857727050781,1.0,0.6799083352088928,1.0,1.0,0.0,1.0,-3.336827754974365,3.3368189334869385,8.94912864168873e-06,2.576162815093994,0.3467253446578979,0.3467253446578979,0.0,275.2748413085937,322.0,10358.951171875,-0.0,3692.70166015625,1.0,283.1499938964844,287.8345947265625,290.2143249511719,290.986083984375,293.1499938964844,293.1499938964844,283.1499938964844,17968.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449007898569107,1.0,0.0,0.0,0.528780460357666,0.5287840962409973,1.8657107858643943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.36474609375,0.0,23.77109909057617,1895.4371337890625,0.0,372.6676940917969,0.2530564665794372,1.0,0.0,3.0,1.0,0.0
11977140,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3826904296875,0.6790823936462402,0.2801552712917328,0.258941501379013,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38262939453125,0.8765767812728882,0.6192493438720703,0.5910824537277222,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3826599121094,0.8303017616271973,0.5232958197593689,0.3693189322948456,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3826599121094,0.7444189190864563,0.3722791671752929,0.3592414557933807,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3826904296875,0.6627185940742493,0.2607300877571106,1.2065722942352295,288.3826599121094,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3208923339844,288.382568359375,1.0,0.6820586919784546,1.0,1.0,0.0,1.0,-3.3446197509765625,3.3446106910705566,8.990843525680248e-06,2.5821292400360107,0.3478325009346008,0.3478325009346008,0.0,277.7574462890625,310.0,10393.9404296875,-0.0,3725.51953125,1.0,283.1499938964844,287.8304443359375,290.20379638671875,290.978271484375,293.1499938964844,293.1499938964844,283.1499938964844,17969.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505028128623962,1.0,0.0,0.0,0.5310326814651489,0.5310363173484802,1.8816374236507727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.56201171875,0.0,23.903865814208984,1895.4371337890625,0.0,376.0457458496094,0.2533108294010162,1.0,0.0,3.0,1.0,0.0
11977200,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3826904296875,0.6790823936462402,0.2801552712917328,0.258941501379013,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38262939453125,0.8765767812728882,0.6192493438720703,0.5910824537277222,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3826599121094,0.8303017616271973,0.5232958197593689,0.3693189322948456,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3826599121094,0.7444189190864563,0.3722791671752929,0.3592414557933807,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3826904296875,0.6627185940742493,0.2607300877571106,1.2065722942352295,288.3826599121094,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3208923339844,288.382568359375,1.0,0.6820586919784546,1.0,1.0,0.0,1.0,-3.3446197509765625,3.3446106910705566,8.990843525680248e-06,2.5821292400360107,0.3478325009346008,0.3478325009346008,0.0,277.7574462890625,310.0,10393.9404296875,-0.0,3725.51953125,1.0,283.1499938964844,287.8304443359375,290.20379638671875,290.978271484375,293.1499938964844,293.1499938964844,283.1499938964844,17969.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505028128623962,1.0,0.0,0.0,0.5310326814651489,0.5310363173484802,1.8816374236507727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.56201171875,0.0,23.903865814208984,1895.4371337890625,0.0,376.0457458496094,0.2533108294010162,1.0,0.0,3.0,1.0,0.0
11977260,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37945556640625,0.6787604689598083,0.2804343402385711,0.2592286169528961,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3794250488281,0.8757715821266174,0.6190329790115356,0.5909236073493958,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3794250488281,0.8320185542106628,0.5281285643577576,0.3726899325847626,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.37945556640625,0.744353175163269,0.3730625510215759,0.3600196838378906,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3794860839844,0.6624961495399475,0.2610859870910644,1.208348274230957,288.3794250488281,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32012939453125,288.3793334960937,1.0,0.683559000492096,1.0,1.0,0.0,1.0,-3.351900577545166,3.35189151763916,9.029963621287608e-06,2.5877246856689453,0.3488964140415191,0.3488964140415191,0.0,279.0782775878906,298.0,10427.4580078125,-0.0,3750.593017578125,1.0,283.1499938964844,287.82635498046875,290.1923828125,290.9696044921875,293.1499938964844,293.1499938964844,283.1499938964844,17970.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520947337150574,1.0,0.0,0.0,0.5332069396972656,0.5332105755805969,1.897077339663156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.16357421875,0.0,24.03249168395996,1895.4371337890625,0.0,379.6753540039063,0.2535574436187744,1.0,0.0,3.0,1.0,0.0
11977320,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37945556640625,0.6787604689598083,0.2804343402385711,0.2592286169528961,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3794250488281,0.8757715821266174,0.6190329790115356,0.5909236073493958,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3794250488281,0.8320185542106628,0.5281285643577576,0.3726899325847626,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.37945556640625,0.744353175163269,0.3730625510215759,0.3600196838378906,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3794860839844,0.6624961495399475,0.2610859870910644,1.208348274230957,288.3794250488281,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32012939453125,288.3793334960937,1.0,0.683559000492096,1.0,1.0,0.0,1.0,-3.351900577545166,3.35189151763916,9.029963621287608e-06,2.5877246856689453,0.3488964140415191,0.3488964140415191,0.0,279.0782775878906,298.0,10427.4580078125,-0.0,3750.593017578125,1.0,283.1499938964844,287.82635498046875,290.1923828125,290.9696044921875,293.1499938964844,293.1499938964844,283.1499938964844,17970.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520947337150574,1.0,0.0,0.0,0.5332069396972656,0.5332105755805969,1.897077339663156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.16357421875,0.0,24.03249168395996,1895.4371337890625,0.0,379.6753540039063,0.2535574436187744,1.0,0.0,3.0,1.0,0.0
11977380,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.6790262460708618,0.2807097136974334,0.2594724893569946,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3761901855469,0.8757076859474182,0.6187928915023804,0.5907002091407776,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3761901855469,0.834383487701416,0.5329753756523132,0.3760391473770141,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.7448630928993225,0.3738327920436859,0.3607431650161743,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.662830650806427,0.2614412605762481,1.2099206447601318,288.3761901855469,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3195495605469,288.3760986328125,1.0,0.6844582557678223,1.0,1.0,0.0,1.0,-3.3587145805358887,3.358705520629883,9.066759957931936e-06,2.5930025577545166,0.3499169051647186,0.3499169051647186,0.0,279.3163452148437,286.0,10459.525390625,-0.0,3768.4228515625,1.0,283.1499938964844,287.82232666015625,290.17877197265625,290.9589538574219,293.1499938964844,293.1499938964844,283.1499938964844,17971.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539358913898468,1.0,0.0,0.0,0.5353016257286072,0.5353052616119385,1.9120118821547294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.02587890625,0.0,24.15682983398437,1895.4371337890625,0.0,383.91546630859375,0.2537959814071655,1.0,0.0,3.0,1.0,0.0
11977440,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.6790262460708618,0.2807097136974334,0.2594724893569946,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3761901855469,0.8757076859474182,0.6187928915023804,0.5907002091407776,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3761901855469,0.834383487701416,0.5329753756523132,0.3760391473770141,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.7448630928993225,0.3738327920436859,0.3607431650161743,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.662830650806427,0.2614412605762481,1.2099206447601318,288.3761901855469,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3195495605469,288.3760986328125,1.0,0.6844582557678223,1.0,1.0,0.0,1.0,-3.3587145805358887,3.358705520629883,9.066759957931936e-06,2.5930025577545166,0.3499169051647186,0.3499169051647186,0.0,279.3163452148437,286.0,10459.525390625,-0.0,3768.4228515625,1.0,283.1499938964844,287.82232666015625,290.17877197265625,290.9589538574219,293.1499938964844,293.1499938964844,283.1499938964844,17971.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539358913898468,1.0,0.0,0.0,0.5353016257286072,0.5353052616119385,1.9120118821547294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.02587890625,0.0,24.15682983398437,1895.4371337890625,0.0,383.91546630859375,0.2537959814071655,1.0,0.0,3.0,1.0,0.0
11977500,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.6793667674064636,0.2808462083339691,0.2595791816711426,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.8759370446205139,0.6186642646789551,0.59056556224823,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746032714844,0.8357986807823181,0.5354045033454895,0.3777064979076385,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746032714844,0.7453222870826721,0.3742133975028991,0.3610856831073761,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3746337890625,0.6631954312324524,0.2616190910339355,1.2106367349624634,288.3746032714844,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3193359375,288.37451171875,1.0,0.6846966743469238,1.0,1.0,0.0,1.0,-3.36195969581604,3.361950635910034,9.084351404453628e-06,2.595531702041626,0.3504109382629394,0.3504109382629394,0.0,279.0530090332031,286.0,10475.025390625,-0.0,3774.773193359375,1.0,283.1499938964844,287.8203430175781,290.1708679199219,290.9525451660156,293.1499938964844,293.1499938964844,283.1499938964844,17972.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549205005168915,1.0,0.0,0.0,0.5363188982009888,0.5363225340843201,1.919285885776389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.15234375,0.0,24.217361450195312,1895.4371337890625,0.0,386.2018432617188,0.2539121806621551,1.0,0.0,3.0,1.0,0.0
11977560,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.373046875,0.6798369884490967,0.2809820175170898,0.2596765756607055,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729858398437,0.8763291835784912,0.6185303330421448,0.5904167294502258,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729858398437,0.8373615145683289,0.5378374457359314,0.379369705915451,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730163574219,0.7459095120429993,0.3745912909507751,0.3614164590835571,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.373046875,0.6636838912963867,0.2617972195148468,1.2113105058670044,288.3729858398437,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3191833496094,288.3728942871094,1.0,0.684805154800415,1.0,1.0,0.0,1.0,-3.3651063442230225,3.3650972843170166,9.101452633331064e-06,2.597994804382324,0.3508945107460022,0.3508945107460022,0.0,278.5537109375,274.0,10490.185546875,-0.0,3779.538330078125,1.0,283.1499938964844,287.8183898925781,290.1622009277344,290.9453430175781,293.1499938964844,293.1499938964844,283.1499938964844,17972.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559226632118225,1.0,0.0,0.0,0.537316620349884,0.5373202562332153,1.9264334127910853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.0791015625,0.0,24.27682304382324,1895.4371337890625,0.0,388.5426330566406,0.2540263235569,1.0,0.0,3.0,1.0,0.0
11977620,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.369873046875,0.6811522245407104,0.2812521755695343,0.2598452270030975,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3698425292969,0.8775829672813416,0.6182469129562378,0.5900784134864807,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3698425292969,0.8409218192100525,0.5427152514457703,0.3826847970485687,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.369873046875,0.7474560141563416,0.3753395080566406,0.3620446622371673,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699035644531,0.6650200486183167,0.2621549069881439,1.2125402688980105,288.3698425292969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3189392089844,288.3697509765625,1.0,0.6846548318862915,1.0,1.0,0.0,1.0,-3.371124505996704,3.3711154460906982,9.134286301559769e-06,2.602736711502075,0.3518308103084564,0.3518308103084564,0.0,276.8869323730469,262.0,10519.5146484375,-0.0,3784.572265625,1.0,283.1499938964844,287.8145446777344,290.14276123046875,290.9287414550781,293.1499938964844,293.1499938964844,283.1499938964844,17973.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579150676727295,1.0,0.0,0.0,0.5392541289329529,0.5392577648162842,1.940351346263469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.356689453125,0.0,24.392549514770508,1895.4371337890625,0.0,393.23773193359375,0.2542485892772674,1.0,0.0,3.0,1.0,0.0
11977680,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.369873046875,0.6811522245407104,0.2812521755695343,0.2598452270030975,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3698425292969,0.8775829672813416,0.6182469129562378,0.5900784134864807,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3698425292969,0.8409218192100525,0.5427152514457703,0.3826847970485687,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.369873046875,0.7474560141563416,0.3753395080566406,0.3620446622371673,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699035644531,0.6650200486183167,0.2621549069881439,1.2125402688980105,288.3698425292969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3189392089844,288.3697509765625,1.0,0.6846548318862915,1.0,1.0,0.0,1.0,-3.371124505996704,3.3711154460906982,9.134286301559769e-06,2.602736711502075,0.3518308103084564,0.3518308103084564,0.0,276.8869323730469,262.0,10519.5146484375,-0.0,3784.572265625,1.0,283.1499938964844,287.8145446777344,290.14276123046875,290.9287414550781,293.1499938964844,293.1499938964844,283.1499938964844,17973.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579150676727295,1.0,0.0,0.0,0.5392541289329529,0.5392577648162842,1.940351346263469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.356689453125,0.0,24.392549514770508,1895.4371337890625,0.0,393.23773193359375,0.2542485892772674,1.0,0.0,3.0,1.0,0.0
11977740,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667907714844,0.6829584240913391,0.2815209925174713,0.2599813640117645,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.36676025390625,0.8794510960578918,0.6179434061050415,0.5896883010864258,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36676025390625,0.8450672626495361,0.5476097464561462,0.3859867751598358,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667907714844,0.7494944334030151,0.3760782480239868,0.3626309931278229,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667907714844,0.6668299436569214,0.2625152468681335,1.2136255502700806,288.36676025390625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3188781738281,288.3666687011719,1.0,0.6840410828590393,1.0,1.0,0.0,1.0,-3.3768012523651123,3.3767921924591064,9.165418305201456e-06,2.607250213623047,0.3527263402938843,0.3527263402938843,0.0,274.3761291503906,250.0,10547.546875,-0.0,3783.917236328125,1.0,283.1499938964844,287.81085205078125,290.1208190917969,290.9093933105469,293.1499938964844,293.1499938964844,283.1499938964844,17974.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598142504692077,1.0,0.0,0.0,0.541114091873169,0.5411177277565002,1.953759820594314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.914306640625,0.0,24.503969192504883,1895.4371337890625,0.0,397.7650146484375,0.2544626593589782,1.0,0.0,3.0,1.0,0.0
11977800,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667907714844,0.6829584240913391,0.2815209925174713,0.2599813640117645,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.36676025390625,0.8794510960578918,0.6179434061050415,0.5896883010864258,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36676025390625,0.8450672626495361,0.5476097464561462,0.3859867751598358,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667907714844,0.7494944334030151,0.3760782480239868,0.3626309931278229,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667907714844,0.6668299436569214,0.2625152468681335,1.2136255502700806,288.36676025390625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3188781738281,288.3666687011719,1.0,0.6840410828590393,1.0,1.0,0.0,1.0,-3.3768012523651123,3.3767921924591064,9.165418305201456e-06,2.607250213623047,0.3527263402938843,0.3527263402938843,0.0,274.3761291503906,250.0,10547.546875,-0.0,3783.917236328125,1.0,283.1499938964844,287.81085205078125,290.1208190917969,290.9093933105469,293.1499938964844,293.1499938964844,283.1499938964844,17974.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598142504692077,1.0,0.0,0.0,0.541114091873169,0.5411177277565002,1.953759820594314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.914306640625,0.0,24.503969192504883,1895.4371337890625,0.0,397.7650146484375,0.2544626593589782,1.0,0.0,3.0,1.0,0.0
11977860,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638000488281,0.6852415204048157,0.2817892134189605,0.2600882649421692,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.8819155693054199,0.6176210045814514,0.5892503261566162,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.8498026132583618,0.5525209307670593,0.3892778158187866,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.7520176768302917,0.3768084049224853,0.3631790578365326,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638000488281,0.6691045165061951,0.2628790140151977,1.2145828008651731,288.36376953125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3189392089844,288.3636779785156,1.0,0.6830031871795654,1.0,1.0,0.0,1.0,-3.3821723461151123,3.382163047790528,9.195026905217674e-06,2.611560106277466,0.3535824418067932,0.3535824418067932,0.0,271.0929870605469,238.0,10574.341796875,-0.0,3778.04736328125,1.0,283.1499938964844,287.8072509765625,290.09698486328125,290.88787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17975.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615822434425354,1.0,0.0,0.0,0.5428984761238098,0.5429021120071411,1.9666664741180284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.834228515625,0.0,24.611156463623047,1895.4371337890625,0.0,402.0259094238281,0.254668653011322,1.0,0.0,3.0,1.0,0.0
11977920,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638000488281,0.6852415204048157,0.2817892134189605,0.2600882649421692,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.8819155693054199,0.6176210045814514,0.5892503261566162,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.8498026132583618,0.5525209307670593,0.3892778158187866,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36376953125,0.7520176768302917,0.3768084049224853,0.3631790578365326,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638000488281,0.6691045165061951,0.2628790140151977,1.2145828008651731,288.36376953125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3189392089844,288.3636779785156,1.0,0.6830031871795654,1.0,1.0,0.0,1.0,-3.3821723461151123,3.382163047790528,9.195026905217674e-06,2.611560106277466,0.3535824418067932,0.3535824418067932,0.0,271.0929870605469,238.0,10574.341796875,-0.0,3778.04736328125,1.0,283.1499938964844,287.8072509765625,290.09698486328125,290.88787841796875,293.1499938964844,293.1499938964844,283.1499938964844,17975.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615822434425354,1.0,0.0,0.0,0.5428984761238098,0.5429021120071411,1.9666664741180284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.834228515625,0.0,24.611156463623047,1895.4371337890625,0.0,402.0259094238281,0.254668653011322,1.0,0.0,3.0,1.0,0.0
11977980,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36090087890625,0.6879962086677551,0.2820574045181274,0.2601689100265503,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36083984375,0.8849707841873169,0.6172808408737183,0.5887678861618042,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36083984375,0.8551450371742249,0.5574489235877991,0.3925598263740539,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608703613281,0.7550300359725952,0.3775306940078735,0.3636919856071472,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36090087890625,0.6718440651893616,0.2632468640804291,1.2154269218444824,288.3608703613281,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.31915283203125,288.3607788085937,1.0,0.6815751194953918,1.0,1.0,0.0,1.0,-3.3872690200805664,3.3872599601745605,9.22326489671832e-06,2.615687131881714,0.354400485754013,0.354400485754013,0.0,267.100830078125,226.0,10599.9560546875,-0.0,3767.3828125,1.0,283.1499938964844,287.80377197265625,290.0716552734375,290.8646545410156,293.1499938964844,293.1499938964844,283.1499938964844,17976.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632214307785034,1.0,0.0,0.0,0.5446091294288635,0.5446127653121948,1.9790798333474413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.1875,0.0,24.71417999267578,1895.4371337890625,0.0,406.0168151855469,0.2548667192459106,1.0,0.0,3.0,1.0,0.0
11978040,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36090087890625,0.6879962086677551,0.2820574045181274,0.2601689100265503,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36083984375,0.8849707841873169,0.6172808408737183,0.5887678861618042,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36083984375,0.8551450371742249,0.5574489235877991,0.3925598263740539,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3608703613281,0.7550300359725952,0.3775306940078735,0.3636919856071472,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36090087890625,0.6718440651893616,0.2632468640804291,1.2154269218444824,288.3608703613281,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.31915283203125,288.3607788085937,1.0,0.6815751194953918,1.0,1.0,0.0,1.0,-3.3872690200805664,3.3872599601745605,9.22326489671832e-06,2.615687131881714,0.354400485754013,0.354400485754013,0.0,267.100830078125,226.0,10599.9560546875,-0.0,3767.3828125,1.0,283.1499938964844,287.80377197265625,290.0716552734375,290.8646545410156,293.1499938964844,293.1499938964844,283.1499938964844,17976.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632214307785034,1.0,0.0,0.0,0.5446091294288635,0.5446127653121948,1.9790798333474413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.1875,0.0,24.71417999267578,1895.4371337890625,0.0,406.0168151855469,0.2548667192459106,1.0,0.0,3.0,1.0,0.0
11978100,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.6895525455474854,0.2821916937828064,0.2602000534534454,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35943603515625,0.8867233395576477,0.6171043515205383,0.5885108113288879,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35943603515625,0.858053982257843,0.5599192976951599,0.3941978812217712,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.7567254900932312,0.3778890073299408,0.3639360070228576,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594970703125,0.6733922362327576,0.2634325325489044,1.2158101797103882,288.35943603515625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3192749023437,288.359375,1.0,0.6807225942611694,1.0,1.0,0.0,1.0,-3.389722347259521,3.3897130489349365,9.236906407750212e-06,2.6176867485046387,0.3547954559326172,0.3547954559326172,0.0,264.8537902832031,226.0,10612.3310546875,-0.0,3760.35205078125,1.0,283.1499938964844,287.8020935058594,290.0585632324219,290.8525390625,293.1499938964844,293.1499938964844,283.1499938964844,17976.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639969170093536,1.0,0.0,0.0,0.5454370379447937,0.5454407334327698,1.985101683033008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.66748046875,0.0,24.764137268066406,1895.4371337890625,0.0,407.9186401367188,0.2549627721309662,1.0,0.0,3.0,1.0,0.0
11978160,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.6912287473678589,0.2823261320590973,0.2602255344390869,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.8886268734931946,0.6169239282608032,0.588243842124939,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.8611261248588562,0.5623937845230103,0.3958342373371124,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580627441406,0.7585499286651611,0.3782455027103424,0.3641721606254577,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.6750608086585999,0.26361945271492,1.2161699533462524,288.3580627441406,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3194580078125,288.35797119140625,1.0,0.6797829270362854,1.0,1.0,0.0,1.0,-3.3921170234680176,3.3921077251434326,9.250255061488131e-06,2.619647026062012,0.355181336402893,0.355181336402893,0.0,262.44927978515625,214.0,10624.4287109375,-0.0,3752.2548828125,1.0,283.1499938964844,287.8004455566406,290.04522705078125,290.84014892578125,293.1499938964844,293.1499938964844,283.1499938964844,17977.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647465348243713,1.0,0.0,0.0,0.546247124671936,0.5462508201599121,1.9910025628178122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.02587890625,0.0,24.81307411193848,1895.4371337890625,0.0,409.765380859375,0.2550568580627441,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554077148437,0.694932222366333,0.282595694065094,0.2602612674236297,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.8928792476654053,0.6165525913238525,0.5876831412315369,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.8677612543106079,0.5673544406890869,0.3991025686264038,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554077148437,0.7625852227210999,0.3789531886577606,0.3646228909492492,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554077148437,0.6787552237510681,0.2639971971511841,1.216827392578125,288.3553771972656,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3198547363281,288.3553161621094,1.0,0.6776663064956665,1.0,1.0,0.0,1.0,-3.396749973297119,3.396740674972534,9.276168384531047e-06,2.623462438583374,0.3559276759624481,0.3559276759624481,0.0,257.21319580078125,202.0,10647.8544921875,-0.0,3733.166015625,1.0,283.1499938964844,287.7972717285156,290.0179138183594,290.8146057128906,293.1499938964844,293.1499938964844,283.1499938964844,17978.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466181606054306,1.0,0.0,0.0,0.5478172302246094,0.5478208661079407,2.0024646829597266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.413818359375,0.0,24.90808486938477,1895.4371337890625,0.0,413.32421875,0.2552395462989807,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554077148437,0.694932222366333,0.282595694065094,0.2602612674236297,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.8928792476654053,0.6165525913238525,0.5876831412315369,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3553771972656,0.8677612543106079,0.5673544406890869,0.3991025686264038,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554077148437,0.7625852227210999,0.3789531886577606,0.3646228909492492,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554077148437,0.6787552237510681,0.2639971971511841,1.216827392578125,288.3553771972656,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3198547363281,288.3553161621094,1.0,0.6776663064956665,1.0,1.0,0.0,1.0,-3.396749973297119,3.396740674972534,9.276168384531047e-06,2.623462438583374,0.3559276759624481,0.3559276759624481,0.0,257.21319580078125,202.0,10647.8544921875,-0.0,3733.166015625,1.0,283.1499938964844,287.7972717285156,290.0179138183594,290.8146057128906,293.1499938964844,293.1499938964844,283.1499938964844,17978.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466181606054306,1.0,0.0,0.0,0.5478172302246094,0.5478208661079407,2.0024646829597266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.413818359375,0.0,24.90808486938477,1895.4371337890625,0.0,413.32421875,0.2552395462989807,1.0,0.0,3.0,1.0,0.0
11978340,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.6991204619407654,0.2828667163848877,0.2602781057357788,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8977510333061218,0.6161698698997498,0.5870898365974426,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8750882744789124,0.5723308324813843,0.4023659527301788,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.767167329788208,0.3796536028385162,0.3650457859039306,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.6829484105110168,0.2643806338310241,1.2174099683761597,288.3528137207031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203430175781,288.3527526855469,1.0,0.675247848033905,1.0,1.0,0.0,1.0,-3.401191711425781,3.4011824131011963,9.30111673369538e-06,2.627147674560547,0.3566407561302185,0.3566407561302185,0.0,251.43630981445312,190.0,10670.283203125,-0.0,3710.414794921875,1.0,283.1499938964844,287.7942199707031,289.9899597167969,290.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,17979.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675325453281402,1.0,0.0,0.0,0.5493214130401611,0.5493251085281372,2.0134764966428523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.389892578125,0.0,24.99930763244629,1895.4371337890625,0.0,416.7027587890625,0.2554149627685547,1.0,0.0,3.0,1.0,0.0
11978400,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.6991204619407654,0.2828667163848877,0.2602781057357788,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8977510333061218,0.6161698698997498,0.5870898365974426,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8750882744789124,0.5723308324813843,0.4023659527301788,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.767167329788208,0.3796536028385162,0.3650457859039306,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.6829484105110168,0.2643806338310241,1.2174099683761597,288.3528137207031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203430175781,288.3527526855469,1.0,0.675247848033905,1.0,1.0,0.0,1.0,-3.401191711425781,3.4011824131011963,9.30111673369538e-06,2.627147674560547,0.3566407561302185,0.3566407561302185,0.0,251.43630981445312,190.0,10670.283203125,-0.0,3710.414794921875,1.0,283.1499938964844,287.7942199707031,289.9899597167969,290.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,17979.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675325453281402,1.0,0.0,0.0,0.5493214130401611,0.5493251085281372,2.0134764966428523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.389892578125,0.0,24.99930763244629,1895.4371337890625,0.0,416.7027587890625,0.2554149627685547,1.0,0.0,3.0,1.0,0.0
11978460,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.7038102746009827,0.2831432819366455,0.2602804601192474,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.9032685160636902,0.6157736778259277,0.5864661335945129,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.8831424117088318,0.5773221254348755,0.4056252241134643,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.7723312973976135,0.3803464472293854,0.3654423058032989,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.6876630187034607,0.2647702693939209,1.217928409576416,288.3503723144531,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.32080078125,288.3503112792969,1.0,0.6725507378578186,1.0,1.0,0.0,1.0,-3.4054653644561768,3.405456066131592,9.325215614808258e-06,2.630716562271118,0.3573221862316131,0.3573221862316131,0.0,245.16363525390625,178.0,10691.771484375,-0.0,3684.310302734375,1.0,283.1499938964844,287.79132080078125,289.9615478515625,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687977731227875,1.0,0.0,0.0,0.5507624745368958,0.5507661700248718,2.0240543463501133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.000244140625,0.0,25.086877822875977,1895.4371337890625,0.0,419.89208984375,0.2555833756923675,1.0,0.0,3.0,1.0,0.0
11978520,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.7038102746009827,0.2831432819366455,0.2602804601192474,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.9032685160636902,0.6157736778259277,0.5864661335945129,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.8831424117088318,0.5773221254348755,0.4056252241134643,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.7723312973976135,0.3803464472293854,0.3654423058032989,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35040283203125,0.6876630187034607,0.2647702693939209,1.217928409576416,288.3503723144531,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.32080078125,288.3503112792969,1.0,0.6725507378578186,1.0,1.0,0.0,1.0,-3.4054653644561768,3.405456066131592,9.325215614808258e-06,2.630716562271118,0.3573221862316131,0.3573221862316131,0.0,245.16363525390625,178.0,10691.771484375,-0.0,3684.310302734375,1.0,283.1499938964844,287.79132080078125,289.9615478515625,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687977731227875,1.0,0.0,0.0,0.5507624745368958,0.5507661700248718,2.0240543463501133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.000244140625,0.0,25.086877822875977,1895.4371337890625,0.0,419.89208984375,0.2555833756923675,1.0,0.0,3.0,1.0,0.0
