time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.7090160250663757,0.2834254503250122,0.2602715790271759,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.9097247123718262,0.6153571605682373,0.5858070254325867,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.8919554948806763,0.5823276042938232,0.4088810980319977,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.7781161665916443,0.3810318410396576,0.365814208984375,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.6929234266281128,0.2651662826538086,1.2183917760849,288.3480529785156,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3213195800781,288.3479919433594,1.0,0.6695966124534607,1.0,1.0,0.0,1.0,-3.409583330154419,3.409574031829834,9.34851686906768e-06,2.6341748237609863,0.3579735457897186,0.3579735457897186,0.0,238.439453125,166.0,10712.369140625,-0.0,3655.13134765625,1.0,283.1499938964844,287.7885437011719,289.9329528808594,290.7342224121094,293.1499938964844,293.1499938964844,283.1499938964844,17980.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699723720550537,1.0,0.0,0.0,0.5521432161331177,0.5521469116210938,2.0342156403785345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.290771484375,0.0,25.170944213867188,1895.4371337890625,0.0,422.8749694824219,0.2557450234889984,1.0,0.0,3.0,1.0,0.0
11978640,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.7090160250663757,0.2834254503250122,0.2602715790271759,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.9097247123718262,0.6153571605682373,0.5858070254325867,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.8919554948806763,0.5823276042938232,0.4088810980319977,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.7781161665916443,0.3810318410396576,0.365814208984375,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.6929234266281128,0.2651662826538086,1.2183917760849,288.3480529785156,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3213195800781,288.3479919433594,1.0,0.6695966124534607,1.0,1.0,0.0,1.0,-3.409583330154419,3.409574031829834,9.34851686906768e-06,2.6341748237609863,0.3579735457897186,0.3579735457897186,0.0,238.439453125,166.0,10712.369140625,-0.0,3655.13134765625,1.0,283.1499938964844,287.7885437011719,289.9329528808594,290.7342224121094,293.1499938964844,293.1499938964844,283.1499938964844,17980.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699723720550537,1.0,0.0,0.0,0.5521432161331177,0.5521469116210938,2.0342156403785345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.290771484375,0.0,25.170944213867188,1895.4371337890625,0.0,422.8749694824219,0.2557450234889984,1.0,0.0,3.0,1.0,0.0
11978700,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7117624282836914,0.2835680544376373,0.2602627277374267,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.9133850336074828,0.6151407361030579,0.5854636430740356,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.8966585993766785,0.584835410118103,0.4105078876018524,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.7812574505805969,0.3813718259334564,0.3659913837909698,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6957688331604004,0.2653666734695434,1.2186049222946167,288.3469543457031,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3216247558594,288.3468933105469,1.0,0.6680277585983276,1.0,1.0,0.0,1.0,-3.411586046218872,3.411576747894287,9.359875548398122e-06,2.6358628273010254,0.3582882285118103,0.3582882285118103,0.0,234.9180908203125,166.0,10722.341796875,-0.0,3639.450439453125,1.0,283.1499938964844,287.7872009277344,289.9186706542969,290.7205505371094,293.1499938964844,293.1499938964844,283.1499938964844,17981.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705234169960022,1.0,0.0,0.0,0.5528114438056946,0.5528151392936707,2.0391423660726105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.82861328125,0.0,25.21168708801269,1895.4371337890625,0.0,424.2816467285156,0.2558233737945556,1.0,0.0,3.0,1.0,0.0
11978760,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.7145773768424988,0.2837114632129669,0.2602508962154388,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.9173348546028136,0.6149186491966248,0.5851110219955444,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.90156751871109,0.5873462557792664,0.4121339321136474,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.7845756411552429,0.3817099332809448,0.3661627769470215,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.6987653970718384,0.2655687034130096,1.218806266784668,288.3458557128906,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3218994140625,288.3457946777344,1.0,0.6663990020751953,1.0,1.0,0.0,1.0,-3.413552045822144,3.4135427474975586,9.371043233841192e-06,2.637523412704468,0.3585955798625946,0.3585955798625946,0.0,231.29345703125,154.0,10732.0986328125,-0.0,3623.060302734375,1.0,283.1499938964844,287.7859191894531,289.9044494628906,290.7069396972656,293.1499938964844,293.1499938964844,283.1499938964844,17981.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710492491722107,1.0,0.0,0.0,0.5534648299217224,0.5534685254096985,2.043965352527266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.30078125,0.0,25.251558303833008,1895.4371337890625,0.0,425.6284484863281,0.2559000253677368,1.0,0.0,3.0,1.0,0.0
11978820,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7204461693763733,0.2840003371238708,0.260219544172287,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.926044225692749,0.6144595742225647,0.584381639957428,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.9124805331230164,0.5923761129379272,0.415383905172348,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7917428612709045,0.3823813199996948,0.36649090051651,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7052034735679626,0.2659771144390106,1.219180703163147,288.3437805175781,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3225402832031,288.3437194824219,1.0,0.6629882454872131,1.0,1.0,0.0,1.0,-3.417391777038574,3.41738224029541,9.392892025061885e-06,2.6407742500305176,0.3591912686824798,0.3591912686824798,0.0,223.7841796875,142.0,10751.05078125,-0.0,3588.4814453125,1.0,283.1499938964844,287.7834167480469,289.8762512207031,290.67987060546875,293.1499938964844,293.1499938964844,283.1499938964844,17982.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720286726951599,1.0,0.0,0.0,0.5547330975532532,0.5547367930412292,2.0533438060965643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.08984375,0.0,25.329051971435547,1895.4371337890625,0.0,428.1484680175781,0.2560490071773529,1.0,0.0,3.0,1.0,0.0
11978880,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7204461693763733,0.2840003371238708,0.260219544172287,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.926044225692749,0.6144595742225647,0.584381639957428,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.9124805331230164,0.5923761129379272,0.415383905172348,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7917428612709045,0.3823813199996948,0.36649090051651,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7052034735679626,0.2659771144390106,1.219180703163147,288.3437805175781,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3225402832031,288.3437194824219,1.0,0.6629882454872131,1.0,1.0,0.0,1.0,-3.417391777038574,3.41738224029541,9.392892025061885e-06,2.6407742500305176,0.3591912686824798,0.3591912686824798,0.0,223.7841796875,142.0,10751.05078125,-0.0,3588.4814453125,1.0,283.1499938964844,287.7834167480469,289.8762512207031,290.67987060546875,293.1499938964844,293.1499938964844,283.1499938964844,17982.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720286726951599,1.0,0.0,0.0,0.5547330975532532,0.5547367930412292,2.0533438060965643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.08984375,0.0,25.329051971435547,1895.4371337890625,0.0,428.1484680175781,0.2560490071773529,1.0,0.0,3.0,1.0,0.0
11978940,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.726768434047699,0.2842916846275329,0.2601779699325561,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.9357871413230896,0.6139799952507019,0.5836197137832642,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.9252018928527832,0.5974160432815552,0.4186310768127441,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7996801137924194,0.3830458521842956,0.3667993545532226,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7122008204460144,0.2663916051387787,1.2195197343826294,288.341796875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3231811523437,288.3417663574219,1.0,0.6593751907348633,1.0,1.0,0.0,1.0,-3.4211103916168213,3.421100854873657,9.414095984539015e-06,2.643929958343506,0.3597614467144012,0.3597614467144012,0.0,215.93492126464844,130.0,10769.2529296875,-0.0,3551.546630859375,1.0,283.1499938964844,287.7810363769531,289.8486633300781,290.6532897949219,293.1499938964844,293.1499938964844,283.1499938964844,17982.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729047417640686,1.0,0.0,0.0,0.5559495091438293,0.5559531450271606,2.062358461785152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.699462890625,0.0,25.403493881225582,1895.4371337890625,0.0,430.4153137207031,0.2561920881271362,1.0,0.0,3.0,1.0,0.0
11979000,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.726768434047699,0.2842916846275329,0.2601779699325561,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.9357871413230896,0.6139799952507019,0.5836197137832642,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.9252018928527832,0.5974160432815552,0.4186310768127441,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7996801137924194,0.3830458521842956,0.3667993545532226,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7122008204460144,0.2663916051387787,1.2195197343826294,288.341796875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3231811523437,288.3417663574219,1.0,0.6593751907348633,1.0,1.0,0.0,1.0,-3.4211103916168213,3.421100854873657,9.414095984539015e-06,2.643929958343506,0.3597614467144012,0.3597614467144012,0.0,215.93492126464844,130.0,10769.2529296875,-0.0,3551.546630859375,1.0,283.1499938964844,287.7810363769531,289.8486633300781,290.6532897949219,293.1499938964844,293.1499938964844,283.1499938964844,17982.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729047417640686,1.0,0.0,0.0,0.5559495091438293,0.5559531450271606,2.062358461785152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.699462890625,0.0,25.403493881225582,1895.4371337890625,0.0,430.4153137207031,0.2561920881271362,1.0,0.0,3.0,1.0,0.0
11979060,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.7337219715118408,0.2845849990844726,0.2601268589496612,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.9464436173439026,0.6134804487228394,0.5828269720077515,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.9392321109771729,0.6024643778800964,0.4218750894069671,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.8084117770195007,0.3837034404277801,0.3670893311500549,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.7194843292236328,0.2668120861053467,1.219828724861145,288.3399353027344,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3238525390625,288.33990478515625,1.0,0.6555752158164978,1.0,1.0,0.0,1.0,-3.424718379974365,3.424708843231201,9.434702405997086e-06,2.6469955444335938,0.3603076040744781,0.3603076040744781,0.0,207.7764129638672,118.0,10786.7509765625,-0.0,3512.456787109375,1.0,283.1499938964844,287.7787780761719,289.82196044921875,290.6274719238281,293.1499938964844,293.1499938964844,283.1499938964844,17983.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736748039722442,1.0,0.0,0.0,0.5571167469024658,0.5571204423904419,2.071027616068477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.1767578125,0.0,25.475038528442383,1895.4371337890625,0.0,432.41790771484375,0.256329596042633,1.0,0.0,3.0,1.0,0.0
11979120,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.7337219715118408,0.2845849990844726,0.2601268589496612,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.9464436173439026,0.6134804487228394,0.5828269720077515,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.9392321109771729,0.6024643778800964,0.4218750894069671,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.8084117770195007,0.3837034404277801,0.3670893311500549,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.7194843292236328,0.2668120861053467,1.219828724861145,288.3399353027344,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3238525390625,288.33990478515625,1.0,0.6555752158164978,1.0,1.0,0.0,1.0,-3.424718379974365,3.424708843231201,9.434702405997086e-06,2.6469955444335938,0.3603076040744781,0.3603076040744781,0.0,207.7764129638672,118.0,10786.7509765625,-0.0,3512.456787109375,1.0,283.1499938964844,287.7787780761719,289.82196044921875,290.6274719238281,293.1499938964844,293.1499938964844,283.1499938964844,17983.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736748039722442,1.0,0.0,0.0,0.5571167469024658,0.5571204423904419,2.071027616068477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.1767578125,0.0,25.475038528442383,1895.4371337890625,0.0,432.41790771484375,0.256329596042633,1.0,0.0,3.0,1.0,0.0
11979180,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.7415221333503723,0.2848798632621765,0.2600668966770172,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.9578497409820556,0.6129615902900696,0.5820051431655884,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.9540507793426514,0.6075195670127869,0.425115704536438,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.8176164627075195,0.3843539655208587,0.3673618137836456,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.7272656559944153,0.2672385275363922,1.220112681388855,288.33819580078125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3245544433594,288.338134765625,1.0,0.6516023278236389,1.0,1.0,0.0,1.0,-3.42822527885437,3.428215980529785,9.454753126192372e-06,2.649975299835205,0.3608311414718628,0.3608311414718628,0.0,199.33680725097656,121.0,10803.5888671875,-0.0,3471.396728515625,1.0,283.1499938964844,287.776611328125,289.7964172363281,290.6026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17984.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743362963199615,1.0,0.0,0.0,0.558237612247467,0.5582413077354431,2.0793695654219853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.568115234375,0.0,25.54383850097656,1895.4371337890625,0.0,434.145751953125,0.2564617991447449,1.0,0.0,3.0,1.0,0.0
11979240,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.7415221333503723,0.2848798632621765,0.2600668966770172,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.9578497409820556,0.6129615902900696,0.5820051431655884,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.9540507793426514,0.6075195670127869,0.425115704536438,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.8176164627075195,0.3843539655208587,0.3673618137836456,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.7272656559944153,0.2672385275363922,1.220112681388855,288.33819580078125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3245544433594,288.338134765625,1.0,0.6516023278236389,1.0,1.0,0.0,1.0,-3.42822527885437,3.428215980529785,9.454753126192372e-06,2.649975299835205,0.3608311414718628,0.3608311414718628,0.0,199.33680725097656,121.0,10803.5888671875,-0.0,3471.396728515625,1.0,283.1499938964844,287.776611328125,289.7964172363281,290.6026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17984.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743362963199615,1.0,0.0,0.0,0.558237612247467,0.5582413077354431,2.0793695654219853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.568115234375,0.0,25.54383850097656,1895.4371337890625,0.0,434.145751953125,0.2564617991447449,1.0,0.0,3.0,1.0,0.0
11979300,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.7454491853713989,0.2850275337696075,0.2600478827953338,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.9632493853569032,0.6126952767372131,0.5815989375114441,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.961066484451294,0.610049307346344,0.4267456233501434,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.822054922580719,0.3846766650676727,0.3675067722797394,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.7310926914215088,0.2674538493156433,1.2203171253204346,288.33740234375,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.32489013671875,288.3373413085937,1.0,0.6498185396194458,1.0,1.0,0.0,1.0,-3.430094242095948,3.4300849437713623,9.465397852181924e-06,2.6515443325042725,0.3610856831073761,0.3610856831073761,0.0,195.4039306640625,121.0,10811.9462890625,-0.0,3452.787353515625,1.0,283.1499938964844,287.7756042480469,289.7841186523437,290.5907287597656,293.1499938964844,293.1499938964844,283.1499938964844,17984.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746244549751282,1.0,0.0,0.0,0.5587825179100037,0.558786153793335,2.083430672428221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.758544921875,0.0,25.57730865478516,1895.4371337890625,0.0,434.900634765625,0.2565260827541351,1.0,0.0,3.0,1.0,0.0
11979360,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.7493144869804382,0.2851735949516296,0.260037899017334,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.968311846256256,0.6124233603477478,0.58119797706604,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.9676502346992492,0.6125791072845459,0.4283836185932159,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.8263437151908875,0.3849963843822479,0.367659717798233,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.7348266243934631,0.2676694989204407,1.2205742597579956,288.3367004394531,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3251953125,288.336669921875,1.0,0.6481625437736511,1.0,1.0,0.0,1.0,-3.432063579559326,3.432054042816162,9.476603736402469e-06,2.653192043304444,0.3613365888595581,0.3613365888595581,0.0,191.7354431152344,124.0,10820.31640625,-0.0,3435.94189453125,1.0,283.1499938964844,287.774658203125,289.7722473144531,290.57916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17984.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4748855531215668,1.0,0.0,0.0,0.5593191981315613,0.5593228340148926,2.0874347583799132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.000732421875,0.0,25.610258102416992,1895.4371337890625,0.0,435.5857238769531,0.2565892934799194,1.0,0.0,3.0,1.0,0.0
11979420,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.7569560408592224,0.2854589521884918,0.2600354254245758,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.9775843620300292,0.6118621826171875,0.5804044008255005,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.9796367883682252,0.617637038230896,0.4316763579845428,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.8346842527389526,0.3856255710124969,0.3679806292057037,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.7421618103981018,0.2680991888046264,1.221199631690979,288.3355407714844,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3258056640625,288.33551025390625,1.0,0.6451965570449829,1.0,1.0,0.0,1.0,-3.436204671859741,3.436195373535156,9.500134183326736e-06,2.656635284423828,0.3618289530277252,0.3618289530277252,0.0,185.0196533203125,127.0,10837.001953125,-0.0,3406.311279296875,1.0,283.1499938964844,287.7729797363281,289.74981689453125,290.5573425292969,293.1499938964844,293.1499938964844,283.1499938964844,17985.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753295481204986,1.0,0.0,0.0,0.5603722333908081,0.5603758692741394,2.0953020651859333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.644287109375,0.0,25.674894332885746,1895.4371337890625,0.0,436.7532958984375,0.2567130625247955,1.0,0.0,3.0,1.0,0.0
11979480,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.7569560408592224,0.2854589521884918,0.2600354254245758,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.9775843620300292,0.6118621826171875,0.5804044008255005,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.9796367883682252,0.617637038230896,0.4316763579845428,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.8346842527389526,0.3856255710124969,0.3679806292057037,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.7421618103981018,0.2680991888046264,1.221199631690979,288.3355407714844,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3258056640625,288.33551025390625,1.0,0.6451965570449829,1.0,1.0,0.0,1.0,-3.436204671859741,3.436195373535156,9.500134183326736e-06,2.656635284423828,0.3618289530277252,0.3618289530277252,0.0,185.0196533203125,127.0,10837.001953125,-0.0,3406.311279296875,1.0,283.1499938964844,287.7729797363281,289.74981689453125,290.5573425292969,293.1499938964844,293.1499938964844,283.1499938964844,17985.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753295481204986,1.0,0.0,0.0,0.5603722333908081,0.5603758692741394,2.0953020651859333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.644287109375,0.0,25.674894332885746,1895.4371337890625,0.0,436.7532958984375,0.2567130625247955,1.0,0.0,3.0,1.0,0.0
11979540,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346252441406,0.7644105553627014,0.2857329547405243,0.2600522339344024,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346252441406,0.9857158064842224,0.6112770438194275,0.5796189308166504,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346252441406,0.990023672580719,0.6226897835731506,0.4349881410598755,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346252441406,0.8427504897117615,0.3862392008304596,0.3683177828788757,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346252441406,0.7493139505386353,0.2685245275497436,1.2219524383544922,288.3346252441406,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3262939453125,288.3346252441406,1.0,0.6426645517349243,1.0,1.0,0.0,1.0,-3.440574884414673,3.440565347671509,9.52492428041296e-06,2.660242080688477,0.3623107969760895,0.3623107969760895,0.0,179.0834503173828,130.0,10853.6396484375,-0.0,3381.720703125,1.0,283.1499938964844,287.7714538574219,289.7293701171875,290.53741455078125,293.1499938964844,293.1499938964844,283.1499938964844,17985.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756723642349243,1.0,0.0,0.0,0.5614025592803955,0.5614062547683716,2.1030144736755574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.516845703125,0.0,25.73813247680664,1895.4371337890625,0.0,437.6569213867188,0.2568339705467224,1.0,0.0,3.0,1.0,0.0
11979600,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346252441406,0.7644105553627014,0.2857329547405243,0.2600522339344024,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346252441406,0.9857158064842224,0.6112770438194275,0.5796189308166504,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346252441406,0.990023672580719,0.6226897835731506,0.4349881410598755,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346252441406,0.8427504897117615,0.3862392008304596,0.3683177828788757,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346252441406,0.7493139505386353,0.2685245275497436,1.2219524383544922,288.3346252441406,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3262939453125,288.3346252441406,1.0,0.6426645517349243,1.0,1.0,0.0,1.0,-3.440574884414673,3.440565347671509,9.52492428041296e-06,2.660242080688477,0.3623107969760895,0.3623107969760895,0.0,179.0834503173828,130.0,10853.6396484375,-0.0,3381.720703125,1.0,283.1499938964844,287.7714538574219,289.7293701171875,290.53741455078125,293.1499938964844,293.1499938964844,283.1499938964844,17985.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756723642349243,1.0,0.0,0.0,0.5614025592803955,0.5614062547683716,2.1030144736755574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.516845703125,0.0,25.73813247680664,1895.4371337890625,0.0,437.6569213867188,0.2568339705467224,1.0,0.0,3.0,1.0,0.0
11979660,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.7714961171150208,0.285992681980133,0.2600864768028259,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.992659032344818,0.6106662750244141,0.578840970993042,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.998741626739502,0.6277461647987366,0.4382166266441345,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.8504309058189392,0.3868347406387329,0.3686695992946625,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.7561508417129517,0.2689425051212311,1.222823143005371,288.3338317871094,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.32672119140625,288.3338317871094,1.0,0.6405310034751892,1.0,1.0,0.0,1.0,-3.444873809814453,3.444864273071289,9.549350579618476e-06,2.6637930870056152,0.362783282995224,0.362783282995224,0.0,173.92564392089844,133.0,10869.978515625,-0.0,3361.632080078125,1.0,283.1499938964844,287.7701110839844,289.711181640625,290.51971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17985.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759158790111542,1.0,0.0,0.0,0.5624141097068787,0.5624178051948547,2.1105996950154804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.62646484375,0.0,25.800235748291016,1895.4371337890625,0.0,438.2999877929688,0.256952553987503,1.0,0.0,3.0,1.0,0.0
11979720,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.7714961171150208,0.285992681980133,0.2600864768028259,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.992659032344818,0.6106662750244141,0.578840970993042,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.998741626739502,0.6277461647987366,0.4382166266441345,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338317871094,0.8504309058189392,0.3868347406387329,0.3686695992946625,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.7561508417129517,0.2689425051212311,1.222823143005371,288.3338317871094,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.32672119140625,288.3338317871094,1.0,0.6405310034751892,1.0,1.0,0.0,1.0,-3.444873809814453,3.444864273071289,9.549350579618476e-06,2.6637930870056152,0.362783282995224,0.362783282995224,0.0,173.92564392089844,133.0,10869.978515625,-0.0,3361.632080078125,1.0,283.1499938964844,287.7701110839844,289.711181640625,290.51971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17985.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759158790111542,1.0,0.0,0.0,0.5624141097068787,0.5624178051948547,2.1105996950154804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.62646484375,0.0,25.800235748291016,1895.4371337890625,0.0,438.2999877929688,0.256952553987503,1.0,0.0,3.0,1.0,0.0
11979780,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.7753387689590454,0.2861989140510559,0.2601856887340545,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9959400296211244,0.6099897027015686,0.5781223177909851,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9990000128746032,0.6334187388420105,0.4343082308769226,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.8547008037567139,0.3873762488365173,0.3690886497497558,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.7599577903747559,0.2693240046501159,1.22407329082489,288.3299255371094,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3294677734375,288.3297119140625,1.0,0.6386811137199402,1.0,1.0,0.0,1.0,-3.4420642852783203,3.442054748535156,9.534257515042556e-06,2.6617982387542725,0.3631885945796966,0.3631885945796966,0.0,171.12026977539062,136.0,10877.087890625,-0.0,3337.963134765625,1.0,283.1499938964844,287.767333984375,289.6953430175781,290.5041198730469,293.1499938964844,293.1499938964844,283.1499938964844,17987.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760398268699646,1.0,0.0,0.0,0.5633271336555481,0.5633308291435242,2.1174580311367208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.3515625,0.0,25.857467651367188,1895.4371337890625,0.0,438.6276550292969,0.2570638358592987,1.0,0.0,3.0,1.0,0.0
11979840,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.7753387689590454,0.2861989140510559,0.2601856887340545,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9959400296211244,0.6099897027015686,0.5781223177909851,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9990000128746032,0.6334187388420105,0.4343082308769226,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.8547008037567139,0.3873762488365173,0.3690886497497558,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.7599577903747559,0.2693240046501159,1.22407329082489,288.3299255371094,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3294677734375,288.3297119140625,1.0,0.6386811137199402,1.0,1.0,0.0,1.0,-3.4420642852783203,3.442054748535156,9.534257515042556e-06,2.6617982387542725,0.3631885945796966,0.3631885945796966,0.0,171.12026977539062,136.0,10877.087890625,-0.0,3337.963134765625,1.0,283.1499938964844,287.767333984375,289.6953430175781,290.5041198730469,293.1499938964844,293.1499938964844,283.1499938964844,17987.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760398268699646,1.0,0.0,0.0,0.5633271336555481,0.5633308291435242,2.1174580311367208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.3515625,0.0,25.857467651367188,1895.4371337890625,0.0,438.6276550292969,0.2570638358592987,1.0,0.0,3.0,1.0,0.0
11979900,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.7766805291175842,0.2862820029258728,0.2602314054965973,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.996984601020813,0.609620213508606,0.5777508616447449,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.9990000128746032,0.6365976333618164,0.4321760237216949,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273620605469,0.8562292456626892,0.3876256644725799,0.3692938387393951,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.327392578125,0.7613263130187988,0.269508421421051,1.2247334718704224,288.32733154296875,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3324890136719,288.3271179199219,1.0,0.6378445029258728,1.0,1.0,0.0,1.0,-3.4396915435791016,3.4396822452545166,9.52167192735942e-06,2.660170078277588,0.363357663154602,0.363357663154602,0.0,170.11802673339844,136.0,10879.50390625,-0.0,3326.988525390625,1.0,283.1499938964844,287.76513671875,289.688232421875,290.4969177246094,293.1499938964844,293.1499938964844,283.1499938964844,17988.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476020336151123,1.0,0.0,0.0,0.56371009349823,0.563713788986206,2.1203378608447565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.2451171875,0.0,25.882062911987305,1895.4371337890625,0.0,438.57611083984375,0.2571129500865936,1.0,0.0,3.0,1.0,0.0
11979960,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.7780211567878723,0.2863579988479614,0.2602692544460296,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.998008668422699,0.6092355847358704,0.5773596167564392,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.9990000128746032,0.6398744583129883,0.4300507605075836,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.857759952545166,0.3878651261329651,0.3694886267185211,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.7627034187316895,0.2696932256221771,1.2253921031951904,288.3248291015625,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3358459472656,288.3246459960937,1.0,0.6370691657066345,1.0,1.0,0.0,1.0,-3.437735080718994,3.43772554397583,9.511044481769204e-06,2.658732414245605,0.3635107278823852,0.3635107278823852,0.0,169.13449096679688,139.0,10881.6796875,-0.0,3316.6640625,1.0,283.1499938964844,287.7630615234375,289.6817321777344,290.490234375,293.1499938964844,293.1499938964844,283.1499938964844,17988.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759272038936615,1.0,0.0,0.0,0.5640596151351929,0.564063310623169,2.1229682900525404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.055419921875,0.0,25.904590606689453,1895.4371337890625,0.0,438.3299560546875,0.2571580708026886,1.0,0.0,3.0,1.0,0.0
11980020,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.7803013324737549,0.2864939272403717,0.260340005159378,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.9990000128746032,0.6084691882133484,0.5758914351463318,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.9990000128746032,0.6465731859207153,0.426486611366272,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.8603976964950562,0.3883181810379028,0.3698642253875732,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.765097975730896,0.2700628042221069,1.2267658710479736,288.3202514648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3429260253906,288.3200988769531,1.0,0.6356839537620544,1.0,1.0,0.0,1.0,-3.433878898620605,3.4338693618774414,9.490115189692006e-06,2.655897855758667,0.36377614736557,0.36377614736557,0.0,167.47007751464844,142.0,10885.0078125,-0.0,3297.94482421875,1.0,283.1499938964844,287.7592468261719,289.6708679199219,290.4787292480469,293.1499938964844,293.1499938964844,283.1499938964844,17990.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755185842514038,1.0,0.0,0.0,0.5646693706512451,0.5646730661392212,2.1275605277537586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.666259765625,0.0,25.94404029846192,1895.4371337890625,0.0,437.2513122558594,0.2572372853755951,1.0,0.0,3.0,1.0,0.0
11980080,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.7803013324737549,0.2864939272403717,0.260340005159378,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.9990000128746032,0.6084691882133484,0.5758914351463318,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.9990000128746032,0.6465731859207153,0.426486611366272,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.8603976964950562,0.3883181810379028,0.3698642253875732,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.765097975730896,0.2700628042221069,1.2267658710479736,288.3202514648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3429260253906,288.3200988769531,1.0,0.6356839537620544,1.0,1.0,0.0,1.0,-3.433878898620605,3.4338693618774414,9.490115189692006e-06,2.655897855758667,0.36377614736557,0.36377614736557,0.0,167.47007751464844,142.0,10885.0078125,-0.0,3297.94482421875,1.0,283.1499938964844,287.7592468261719,289.6708679199219,290.4787292480469,293.1499938964844,293.1499938964844,283.1499938964844,17990.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755185842514038,1.0,0.0,0.0,0.5646693706512451,0.5646730661392212,2.1275605277537586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.666259765625,0.0,25.94404029846192,1895.4371337890625,0.0,437.2513122558594,0.2572372853755951,1.0,0.0,3.0,1.0,0.0
11980140,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.316162109375,0.7820379734039307,0.2866115570068359,0.2604078948497772,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31610107421875,0.9990000128746032,0.6078169941902161,0.5735183954238892,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31610107421875,0.9990000128746032,0.6533283591270447,0.4238274395465851,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.8624554872512817,0.3887408077716827,0.3702250123023987,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.316162109375,0.7669962644577026,0.2704318165779114,1.228209376335144,288.31610107421875,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3495178222656,288.3159484863281,1.0,0.6345102190971375,1.0,1.0,0.0,1.0,-3.4300754070281982,3.4300661087036133,9.469427823205478e-06,2.6530776023864746,0.3639878928661346,0.3639878928661346,0.0,166.1949005126953,145.0,10886.9658203125,-0.0,3281.67626953125,1.0,283.1499938964844,287.7558288574219,289.6635437011719,290.4705505371094,293.1499938964844,293.1499938964844,283.1499938964844,17992.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474854439496994,1.0,0.0,0.0,0.5651615262031555,0.5651651620864868,2.1312706266485293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.259765625,0.0,25.976150512695312,1895.4371337890625,0.0,435.5039978027344,0.2573022246360779,1.0,0.0,3.0,1.0,0.0
11980200,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.316162109375,0.7820379734039307,0.2866115570068359,0.2604078948497772,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31610107421875,0.9990000128746032,0.6078169941902161,0.5735183954238892,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31610107421875,0.9990000128746032,0.6533283591270447,0.4238274395465851,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161315917969,0.8624554872512817,0.3887408077716827,0.3702250123023987,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.316162109375,0.7669962644577026,0.2704318165779114,1.228209376335144,288.31610107421875,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3495178222656,288.3159484863281,1.0,0.6345102190971375,1.0,1.0,0.0,1.0,-3.4300754070281982,3.4300661087036133,9.469427823205478e-06,2.6530776023864746,0.3639878928661346,0.3639878928661346,0.0,166.1949005126953,145.0,10886.9658203125,-0.0,3281.67626953125,1.0,283.1499938964844,287.7558288574219,289.6635437011719,290.4705505371094,293.1499938964844,293.1499938964844,283.1499938964844,17992.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474854439496994,1.0,0.0,0.0,0.5651615262031555,0.5651651620864868,2.1312706266485293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.259765625,0.0,25.976150512695312,1895.4371337890625,0.0,435.5039978027344,0.2573022246360779,1.0,0.0,3.0,1.0,0.0
11980260,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7834413647651672,0.2867154777050018,0.2604712843894958,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.9990000128746032,0.6072924137115479,0.5709470510482788,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.9990000128746032,0.66010582447052,0.4217120110988617,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.8641559481620789,0.3891397714614868,0.3705713450908661,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7685934901237488,0.2708019018173218,1.229698896408081,288.3125305175781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3554992675781,288.3123779296875,1.0,0.633528470993042,1.0,1.0,0.0,1.0,-3.426722764968872,3.426713228225708,9.451183359487914e-06,2.650581121444702,0.3641566634178161,0.3641566634178161,0.0,165.17063903808594,148.0,10888.2509765625,-0.0,3267.9453125,1.0,283.1499938964844,287.7528686523437,289.6600036621094,290.46600341796875,293.1499938964844,293.1499938964844,283.1499938964844,17993.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739848971366882,1.0,0.0,0.0,0.5655562877655029,0.565559983253479,2.1342492217968363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.031982421875,0.0,26.002077102661133,1895.4371337890625,0.0,433.2270202636719,0.2573549747467041,1.0,0.0,3.0,1.0,0.0
11980320,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7834413647651672,0.2867154777050018,0.2604712843894958,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.9990000128746032,0.6072924137115479,0.5709470510482788,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.9990000128746032,0.66010582447052,0.4217120110988617,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.8641559481620789,0.3891397714614868,0.3705713450908661,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7685934901237488,0.2708019018173218,1.229698896408081,288.3125305175781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3554992675781,288.3123779296875,1.0,0.633528470993042,1.0,1.0,0.0,1.0,-3.426722764968872,3.426713228225708,9.451183359487914e-06,2.650581121444702,0.3641566634178161,0.3641566634178161,0.0,165.17063903808594,148.0,10888.2509765625,-0.0,3267.9453125,1.0,283.1499938964844,287.7528686523437,289.6600036621094,290.46600341796875,293.1499938964844,293.1499938964844,283.1499938964844,17993.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739848971366882,1.0,0.0,0.0,0.5655562877655029,0.565559983253479,2.1342492217968363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.031982421875,0.0,26.002077102661133,1895.4371337890625,0.0,433.2270202636719,0.2573549747467041,1.0,0.0,3.0,1.0,0.0
11980380,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.7846195697784424,0.2868079543113708,0.2605295777320862,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.9990000128746032,0.6068480610847473,0.5685880184173584,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.9990000128746032,0.6669273972511292,0.4199571907520294,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.8656135201454163,0.3895182907581329,0.3709034621715545,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.7699904441833496,0.2711741626262665,1.231225609779358,288.30963134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3609313964844,288.3095397949219,1.0,0.6327378749847412,1.0,1.0,0.0,1.0,-3.4240760803222656,3.4240665435791016,9.436785148864146e-06,2.6486072540283203,0.3642908036708832,0.3642908036708832,0.0,164.33013916015625,166.0,10889.3154296875,-0.0,3256.941162109375,1.0,283.1499938964844,287.7504577636719,289.6605834960937,290.46551513671875,293.1499938964844,293.1499938964844,283.1499938964844,17995.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729650318622589,1.0,0.0,0.0,0.5658702850341797,0.5658739805221558,2.1366199476346992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.203125,0.0,26.022754669189453,1895.4371337890625,0.0,430.5717468261719,0.2573971152305603,1.0,0.0,3.0,1.0,0.0
