time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.7846195697784424,0.2868079543113708,0.2605295777320862,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.9990000128746032,0.6068480610847473,0.5685880184173584,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.9990000128746032,0.6669273972511292,0.4199571907520294,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.8656135201454163,0.3895182907581329,0.3709034621715545,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.7699904441833496,0.2711741626262665,1.231225609779358,288.30963134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3609313964844,288.3095397949219,1.0,0.6327378749847412,1.0,1.0,0.0,1.0,-3.4240760803222656,3.4240665435791016,9.436785148864146e-06,2.6486072540283203,0.3642908036708832,0.3642908036708832,0.0,164.33013916015625,166.0,10889.3154296875,-0.0,3256.941162109375,1.0,283.1499938964844,287.7504577636719,289.6605834960937,290.46551513671875,293.1499938964844,293.1499938964844,283.1499938964844,17995.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4729650318622589,1.0,0.0,0.0,0.5658702850341797,0.5658739805221558,2.1366199476346992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.203125,0.0,26.022754669189453,1895.4371337890625,0.0,430.5717468261719,0.2573971152305603,1.0,0.0,3.0,1.0,0.0
11980500,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.7849419713020325,0.2868537604808807,0.2605630457401275,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9990000128746032,0.6066241264343262,0.5679788589477539,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9990000128746032,0.6703463792800903,0.41950723528862,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.8660534024238586,0.3897042572498321,0.3710712790489197,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.7704371809959412,0.2713639736175537,1.2320303916931152,288.3087158203125,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.36346435546875,288.3086853027344,1.0,0.6326770186424255,1.0,1.0,0.0,1.0,-3.424008369445801,3.423999071121216,9.436377695237752e-06,2.6485419273376465,0.3643524646759033,0.3643524646759033,0.0,164.14109802246094,166.0,10890.970703125,-0.0,3255.68408203125,1.0,283.1499938964844,287.7495422363281,289.66241455078125,290.466796875,293.1499938964844,293.1499938964844,283.1499938964844,17995.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724023640155792,1.0,0.0,0.0,0.5660083889961243,0.5660120844841003,2.137662669099427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.561767578125,0.0,26.03175544738769,1895.4371337890625,0.0,429.1138916015625,0.2574153542518616,1.0,0.0,3.0,1.0,0.0
11980560,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.7850462198257446,0.2869002223014831,0.2606027722358703,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.9990000128746032,0.6063552498817444,0.5678451061248779,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.9990000128746032,0.6737370491027832,0.4194084703922272,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.8662558197975159,0.3898894488811493,0.3712439835071563,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.7706761956214905,0.2715561687946319,1.232876539230347,288.3085327148437,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.36572265625,288.3085632324219,1.0,0.6328396797180176,1.0,1.0,0.0,1.0,-3.424999713897705,3.42499041557312,9.441851943847723e-06,2.6493124961853027,0.364420622587204,0.364420622587204,0.0,164.1458282470703,184.0,10893.865234375,-0.0,3257.993896484375,1.0,283.1499938964844,287.74908447265625,289.6653747558594,290.46929931640625,293.1499938964844,293.1499938964844,283.1499938964844,17995.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718164801597595,1.0,0.0,0.0,0.5661532878875732,0.5661569237709045,2.1387572601838656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.44970703125,0.0,26.040847778320312,1895.4371337890625,0.0,427.6012268066406,0.2574330568313598,1.0,0.0,3.0,1.0,0.0
11980620,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30975341796875,0.7846847176551819,0.2869933247566223,0.2606965899467468,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.9990000128746032,0.6056182980537415,0.5688120722770691,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.9990000128746032,0.6804054379463196,0.4201244115829468,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.8660414218902588,0.3902581036090851,0.3716018199920654,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30975341796875,0.7706067562103271,0.2719413340091705,1.2346503734588623,288.3097839355469,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3692626953125,288.30987548828125,1.0,0.6337922811508179,1.0,1.0,0.0,1.0,-3.429694414138794,3.429685115814209,9.467737072554884e-06,2.652937412261963,0.364584356546402,0.364584356546402,0.0,164.6542205810547,202.0,10902.884765625,-0.0,3271.79052734375,1.0,283.1499938964844,287.7493591308594,289.67486572265625,290.4779968261719,293.1499938964844,293.1499938964844,283.1499938964844,17995.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706055223941803,1.0,0.0,0.0,0.5664873123168945,0.5664910078048706,2.141281818524021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.823974609375,0.0,26.06100845336914,1895.4371337890625,0.0,424.4916687011719,0.2574706971645355,1.0,0.0,3.0,1.0,0.0
11980680,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30975341796875,0.7846847176551819,0.2869933247566223,0.2606965899467468,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.9990000128746032,0.6056182980537415,0.5688120722770691,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.9990000128746032,0.6804054379463196,0.4201244115829468,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.8660414218902588,0.3902581036090851,0.3716018199920654,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30975341796875,0.7706067562103271,0.2719413340091705,1.2346503734588623,288.3097839355469,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3692626953125,288.30987548828125,1.0,0.6337922811508179,1.0,1.0,0.0,1.0,-3.429694414138794,3.429685115814209,9.467737072554884e-06,2.652937412261963,0.364584356546402,0.364584356546402,0.0,164.6542205810547,202.0,10902.884765625,-0.0,3271.79052734375,1.0,283.1499938964844,287.7493591308594,289.67486572265625,290.4779968261719,293.1499938964844,293.1499938964844,283.1499938964844,17995.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706055223941803,1.0,0.0,0.0,0.5664873123168945,0.5664910078048706,2.141281818524021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.823974609375,0.0,26.06100845336914,1895.4371337890625,0.0,424.4916687011719,0.2574706971645355,1.0,0.0,3.0,1.0,0.0
11980740,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7841851711273193,0.2870406210422516,0.2607524394989013,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9990000128746032,0.6051037907600403,0.5699146389961243,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9990000128746032,0.6837995648384094,0.4209973514080047,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.8655925989151001,0.390449196100235,0.3717951774597168,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7702692747116089,0.2721393704414367,1.2356055974960327,288.31121826171875,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.37060546875,288.31134033203125,1.0,0.6346150040626526,1.0,1.0,0.0,1.0,-3.4335176944732666,3.4335081577301025,9.488833711657207e-06,2.655885934829712,0.3646899759769439,0.3646899759769439,0.0,165.1882781982422,202.0,10909.4111328125,-0.0,3283.751708984375,1.0,283.1499938964844,287.75006103515625,289.6817626953125,290.4846496582031,293.1499938964844,293.1499938964844,283.1499938964844,17994.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699749648571014,1.0,0.0,0.0,0.5666975975036621,0.5667012929916382,2.1428718355309684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.44873046875,0.0,26.073381423950195,1895.4371337890625,0.0,422.881591796875,0.2574930787086487,1.0,0.0,3.0,1.0,0.0
11980800,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128356933594,0.7834914326667786,0.2870821356773376,0.2608084082603454,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.9990000128746032,0.6045477986335754,0.571088433265686,297.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.9990000128746032,0.6868740320205688,0.4221788644790649,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.8649277687072754,0.3906246721744537,0.3719791173934936,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128356933594,0.7697322964668274,0.2723187506198883,1.2365044355392456,288.3128967285156,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3714904785156,288.31304931640625,1.0,0.6355621218681335,1.0,1.0,0.0,1.0,-3.4377148151397705,3.4377052783966064,9.51202218857361e-06,2.6591238975524902,0.3648024201393127,0.3648024201393127,0.0,165.8680877685547,220.0,10916.443359375,-0.0,3297.463623046875,1.0,283.1499938964844,287.7509765625,289.6893310546875,290.4920349121094,293.1499938964844,293.1499938964844,283.1499938964844,17994.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693993330001831,1.0,0.0,0.0,0.5669205188751221,0.5669242143630981,2.144558308714296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.38818359375,0.0,26.086395263671875,1895.4371337890625,0.0,421.4170837402344,0.2575163841247558,1.0,0.0,3.0,1.0,0.0
11980860,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166809082031,0.7807700037956238,0.2871518135070801,0.2609468102455139,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31671142578125,0.9975680708885192,0.6032822728157043,0.5718480944633484,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31671142578125,0.9990000128746032,0.6929757595062256,0.4267285168170929,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31671142578125,0.8621730208396912,0.3909803330898285,0.3723905384540558,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166809082031,0.7673799395561218,0.2726720571517944,1.238468050956726,288.31671142578125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3705444335937,288.3168640136719,1.0,0.6381009221076965,1.0,1.0,0.0,1.0,-3.447125196456909,3.447115659713745,9.56419899011962e-06,2.6664137840271,0.3650671541690826,0.3650671541690826,0.0,168.19349670410156,238.0,10931.89453125,-0.0,3333.02197265625,1.0,283.1499938964844,287.7532043457031,289.7079467773437,290.510986328125,293.1499938964844,293.1499938964844,283.1499938964844,17992.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685913920402527,1.0,0.0,0.0,0.567460298538208,0.5674639940261841,2.148643929444916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.5947265625,0.0,26.11809158325196,1895.4371337890625,0.0,419.3702392578125,0.2575733959674835,1.0,0.0,3.0,1.0,0.0
11980920,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166809082031,0.7807700037956238,0.2871518135070801,0.2609468102455139,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31671142578125,0.9975680708885192,0.6032822728157043,0.5718480944633484,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31671142578125,0.9990000128746032,0.6929757595062256,0.4267285168170929,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31671142578125,0.8621730208396912,0.3909803330898285,0.3723905384540558,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166809082031,0.7673799395561218,0.2726720571517944,1.238468050956726,288.31671142578125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3705444335937,288.3168640136719,1.0,0.6381009221076965,1.0,1.0,0.0,1.0,-3.447125196456909,3.447115659713745,9.56419899011962e-06,2.6664137840271,0.3650671541690826,0.3650671541690826,0.0,168.19349670410156,238.0,10931.89453125,-0.0,3333.02197265625,1.0,283.1499938964844,287.7532043457031,289.7079467773437,290.510986328125,293.1499938964844,293.1499938964844,283.1499938964844,17992.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685913920402527,1.0,0.0,0.0,0.567460298538208,0.5674639940261841,2.148643929444916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.5947265625,0.0,26.11809158325196,1895.4371337890625,0.0,419.3702392578125,0.2575733959674835,1.0,0.0,3.0,1.0,0.0
11980980,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.7766136527061462,0.2871878147125244,0.2610960006713867,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9931322932243348,0.6021989583969116,0.5708980560302734,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9990000128746032,0.698459267616272,0.4337218701839447,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.8578970432281494,0.3913145959377289,0.3728244304656982,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200988769531,0.7636485695838928,0.2729915380477905,1.2404794692993164,288.3201599121094,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.36688232421875,288.3203430175781,1.0,0.6413432955741882,1.0,1.0,0.0,1.0,-3.457516431808472,3.4575066566467285,9.62183730734978e-06,2.674410581588745,0.3653402328491211,0.3653402328491211,0.0,171.61895751953125,256.0,10947.3330078125,-0.0,3377.559814453125,1.0,283.1499938964844,287.7550354003906,289.7272033691406,290.5315246582031,293.1499938964844,293.1499938964844,283.1499938964844,17992.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685789942741394,1.0,0.0,0.0,0.5680334568023682,0.5680370926856995,2.152986233738829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.797607421875,0.0,26.15255355834961,1895.4371337890625,0.0,419.3388977050781,0.2576370239257812,1.0,0.0,3.0,1.0,0.0
11981040,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.7766136527061462,0.2871878147125244,0.2610960006713867,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9931322932243348,0.6021989583969116,0.5708980560302734,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9990000128746032,0.698459267616272,0.4337218701839447,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.8578970432281494,0.3913145959377289,0.3728244304656982,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200988769531,0.7636485695838928,0.2729915380477905,1.2404794692993164,288.3201599121094,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.36688232421875,288.3203430175781,1.0,0.6413432955741882,1.0,1.0,0.0,1.0,-3.457516431808472,3.4575066566467285,9.62183730734978e-06,2.674410581588745,0.3653402328491211,0.3653402328491211,0.0,171.61895751953125,256.0,10947.3330078125,-0.0,3377.559814453125,1.0,283.1499938964844,287.7550354003906,289.7272033691406,290.5315246582031,293.1499938964844,293.1499938964844,283.1499938964844,17992.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685789942741394,1.0,0.0,0.0,0.5680334568023682,0.5680370926856995,2.152986233738829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.797607421875,0.0,26.15255355834961,1895.4371337890625,0.0,419.3388977050781,0.2576370239257812,1.0,0.0,3.0,1.0,0.0
11981100,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.7742229104042053,0.2871939539909363,0.2611697018146515,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.9905246496200562,0.6017040014266968,0.5704923272132874,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.9990000128746032,0.7009786367416382,0.437808632850647,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.8554346561431885,0.3914739489555359,0.3730445504188537,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.7614853978157043,0.2731394171714782,1.2414814233779907,288.3220520019531,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3641967773437,288.3222351074219,1.0,0.643226683139801,1.0,1.0,0.0,1.0,-3.463501453399658,3.463491916656494,9.655117537477054e-06,2.679017782211304,0.3654793798923492,0.3654793798923492,0.0,173.6396942138672,256.0,10955.484375,-0.0,3403.611572265625,1.0,283.1499938964844,287.7559814453125,289.7361755371094,290.5414123535156,293.1499938964844,293.1499938964844,283.1499938964844,17992.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688177406787872,1.0,0.0,0.0,0.5683280229568481,0.5683317184448242,2.1552198248286923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.39111328125,0.0,26.170434951782227,1895.4371337890625,0.0,419.942626953125,0.2576704025268554,1.0,0.0,3.0,1.0,0.0
11981160,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32403564453125,0.7716577649116516,0.2871929705142975,0.2612433433532715,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.9876500368118286,0.6012188792228699,0.5701079368591309,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.9990000128746032,0.7033653855323792,0.4422569572925567,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.8527922630310059,0.3916282951831817,0.3732667565345764,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32403564453125,0.7591567039489746,0.2732797265052795,1.24248206615448,288.3240966796875,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.36102294921875,288.32427978515625,1.0,0.6452694535255432,1.0,1.0,0.0,1.0,-3.4699480533599854,3.469938278198242,9.691027116787154e-06,2.6839799880981445,0.3656181991100311,0.3656181991100311,0.0,175.855224609375,274.0,10963.7724609375,-0.0,3431.99755859375,1.0,283.1499938964844,287.7569885253906,289.7445983886719,290.55078125,293.1499938964844,293.1499938964844,283.1499938964844,17991.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691557586193084,1.0,0.0,0.0,0.5686243176460266,0.5686280131340027,2.1574678044089524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.97119140625,0.0,26.188520431518555,1895.4371337890625,0.0,420.7989196777344,0.257704347372055,1.0,0.0,3.0,1.0,0.0
11981220,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.328369140625,0.766063392162323,0.2871697843074798,0.2613911926746368,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.9810590147972108,0.6002565026283264,0.5693745017051697,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.9990000128746032,0.7077310085296631,0.4522143006324768,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.847028374671936,0.3919214606285095,0.3737172782421112,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.328369140625,0.754058837890625,0.2735364139080047,1.2444758415222168,288.32843017578125,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.35321044921875,288.3286437988281,1.0,0.649823009967804,1.0,1.0,0.0,1.0,-3.484158754348755,3.484148979187012,9.770419637789018e-06,2.694917917251587,0.3658888339996338,0.3658888339996338,0.0,180.87681579589844,277.0,10980.5146484375,-0.0,3495.740478515625,1.0,283.1499938964844,287.75909423828125,289.75958251953125,290.5677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17991.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699782431125641,1.0,0.0,0.0,0.5692089200019836,0.5692126154899597,2.161906209607877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.98193359375,0.0,26.224517822265625,1895.4371337890625,0.0,422.8899230957031,0.2577725052833557,1.0,0.0,3.0,1.0,0.0
11981280,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.328369140625,0.766063392162323,0.2871697843074798,0.2613911926746368,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.9810590147972108,0.6002565026283264,0.5693745017051697,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.9990000128746032,0.7077310085296631,0.4522143006324768,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.847028374671936,0.3919214606285095,0.3737172782421112,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.328369140625,0.754058837890625,0.2735364139080047,1.2444758415222168,288.32843017578125,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.35321044921875,288.3286437988281,1.0,0.649823009967804,1.0,1.0,0.0,1.0,-3.484158754348755,3.484148979187012,9.770419637789018e-06,2.694917917251587,0.3658888339996338,0.3658888339996338,0.0,180.87681579589844,277.0,10980.5146484375,-0.0,3495.740478515625,1.0,283.1499938964844,287.75909423828125,289.75958251953125,290.5677185058594,293.1499938964844,293.1499938964844,283.1499938964844,17991.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699782431125641,1.0,0.0,0.0,0.5692089200019836,0.5692126154899597,2.161906209607877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.98193359375,0.0,26.224517822265625,1895.4371337890625,0.0,422.8899230957031,0.2577725052833557,1.0,0.0,3.0,1.0,0.0
11981340,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.7607209086418152,0.287113755941391,0.2615131437778473,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.9742581844329834,0.5992807745933533,0.5686372518539429,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9990000128746032,0.7116580009460449,0.462076336145401,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.8415459990501404,0.3921875357627868,0.3741466701030731,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.7491999268531799,0.273755669593811,1.2463206052780151,288.3324279785156,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.343994140625,288.3326110839844,1.0,0.6542640924453735,1.0,1.0,0.0,1.0,-3.498018503189087,3.498008728027344,9.848260560829658e-06,2.7056212425231934,0.3661262989044189,0.3661262989044189,0.0,185.94113159179688,280.0,10994.720703125,-0.0,3559.373779296875,1.0,283.1499938964844,287.7610778808594,289.7724914550781,290.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,17992.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470813900232315,1.0,0.0,0.0,0.5697425007820129,0.569746196269989,2.1659614546365453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.31787109375,0.0,26.25807762145996,1895.4371337890625,0.0,425.0250854492188,0.2578373253345489,1.0,0.0,3.0,1.0,0.0
11981400,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.7607209086418152,0.287113755941391,0.2615131437778473,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.9742581844329834,0.5992807745933533,0.5686372518539429,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9990000128746032,0.7116580009460449,0.462076336145401,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.8415459990501404,0.3921875357627868,0.3741466701030731,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.7491999268531799,0.273755669593811,1.2463206052780151,288.3324279785156,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.343994140625,288.3326110839844,1.0,0.6542640924453735,1.0,1.0,0.0,1.0,-3.498018503189087,3.498008728027344,9.848260560829658e-06,2.7056212425231934,0.3661262989044189,0.3661262989044189,0.0,185.94113159179688,280.0,10994.720703125,-0.0,3559.373779296875,1.0,283.1499938964844,287.7610778808594,289.7724914550781,290.5823669433594,293.1499938964844,293.1499938964844,283.1499938964844,17992.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470813900232315,1.0,0.0,0.0,0.5697425007820129,0.569746196269989,2.1659614546365453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.31787109375,0.0,26.25807762145996,1895.4371337890625,0.0,425.0250854492188,0.2578373253345489,1.0,0.0,3.0,1.0,0.0
11981460,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.7556933164596558,0.2870264649391174,0.2616053521633148,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.9673804044723512,0.598280668258667,0.5678778290748596,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.9990000128746032,0.7153141498565674,0.4716948568820953,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.8363941311836243,0.3924248814582824,0.3745480179786682,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.7446333169937134,0.2739414572715759,1.248003005981445,288.3356628417969,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.33453369140625,288.3358154296875,1.0,0.6586053371429443,1.0,1.0,0.0,1.0,-3.511293172836304,3.511283159255981,9.923036486725325e-06,2.715847969055176,0.3662967681884765,0.3662967681884765,0.0,190.9619903564453,283.0,11005.421875,-0.0,3621.787841796875,1.0,283.1499938964844,287.7624206542969,289.7837219238281,290.5950012207031,293.1499938964844,293.1499938964844,283.1499938964844,17993.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715179800987243,1.0,0.0,0.0,0.5701519846916199,0.570155680179596,2.169075941083065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.223876953125,0.0,26.28497695922852,1895.4371337890625,0.0,426.8326110839844,0.2578915357589721,1.0,0.0,3.0,1.0,0.0
11981520,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.7556933164596558,0.2870264649391174,0.2616053521633148,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.9673804044723512,0.598280668258667,0.5678778290748596,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.9990000128746032,0.7153141498565674,0.4716948568820953,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33563232421875,0.8363941311836243,0.3924248814582824,0.3745480179786682,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356018066406,0.7446333169937134,0.2739414572715759,1.248003005981445,288.3356628417969,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.33453369140625,288.3358154296875,1.0,0.6586053371429443,1.0,1.0,0.0,1.0,-3.511293172836304,3.511283159255981,9.923036486725325e-06,2.715847969055176,0.3662967681884765,0.3662967681884765,0.0,190.9619903564453,283.0,11005.421875,-0.0,3621.787841796875,1.0,283.1499938964844,287.7624206542969,289.7837219238281,290.5950012207031,293.1499938964844,293.1499938964844,283.1499938964844,17993.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715179800987243,1.0,0.0,0.0,0.5701519846916199,0.570155680179596,2.169075941083065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.223876953125,0.0,26.28497695922852,1895.4371337890625,0.0,426.8326110839844,0.2578915357589721,1.0,0.0,3.0,1.0,0.0
11981580,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.7509435415267944,0.286912053823471,0.2616724073886871,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.96044921875,0.5972554683685303,0.5670947432518005,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.9990000128746032,0.7187345623970032,0.4811095595359802,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.8315137624740601,0.3926343917846679,0.3749229907989502,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.740318238735199,0.2741000950336456,1.2495577335357666,288.33837890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3249816894531,288.3385314941406,1.0,0.6628488302230835,1.0,1.0,0.0,1.0,-3.524078607559204,3.524068593978882,9.995297659770586e-06,2.7256877422332764,0.3663785457611084,0.3663785457611084,0.0,195.95635986328125,286.0,11012.1162109375,-0.0,3683.276611328125,1.0,283.1499938964844,287.7633972167969,289.79376220703125,290.6059875488281,293.1499938964844,293.1499938964844,283.1499938964844,17995.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720372259616852,1.0,0.0,0.0,0.5703884959220886,0.5703921914100647,2.1708759234684294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.6318359375,0.0,26.30206871032715,1895.4371337890625,0.0,428.1705017089844,0.2579288482666015,1.0,0.0,3.0,1.0,0.0
11981640,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.7509435415267944,0.286912053823471,0.2616724073886871,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.96044921875,0.5972554683685303,0.5670947432518005,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.9990000128746032,0.7187345623970032,0.4811095595359802,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.8315137624740601,0.3926343917846679,0.3749229907989502,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.740318238735199,0.2741000950336456,1.2495577335357666,288.33837890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3249816894531,288.3385314941406,1.0,0.6628488302230835,1.0,1.0,0.0,1.0,-3.524078607559204,3.524068593978882,9.995297659770586e-06,2.7256877422332764,0.3663785457611084,0.3663785457611084,0.0,195.95635986328125,286.0,11012.1162109375,-0.0,3683.276611328125,1.0,283.1499938964844,287.7633972167969,289.79376220703125,290.6059875488281,293.1499938964844,293.1499938964844,283.1499938964844,17995.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720372259616852,1.0,0.0,0.0,0.5703884959220886,0.5703921914100647,2.1708759234684294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.6318359375,0.0,26.30206871032715,1895.4371337890625,0.0,428.1705017089844,0.2579288482666015,1.0,0.0,3.0,1.0,0.0
11981700,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.7486675977706909,0.2868455946445465,0.2616972327232361,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.9569804072380066,0.5967336297035217,0.5666943788528442,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.9990000128746032,0.7203595042228699,0.4857392311096191,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.8291643857955933,0.3927287757396698,0.3751005232334137,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.7382482290267944,0.2741705775260925,1.2502928972244265,288.3396301269531,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3202514648437,288.3397521972656,1.0,0.664933979511261,1.0,1.0,0.0,1.0,-3.530294179916382,3.53028416633606,1.003051147563383e-05,2.730467796325684,0.3663791120052337,0.3663791120052337,0.0,198.4414978027344,286.0,11013.7705078125,-0.0,3713.6650390625,1.0,283.1499938964844,287.7637939453125,289.79840087890625,290.6109619140625,293.1499938964844,293.1499938964844,283.1499938964844,17997.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722252190113067,1.0,0.0,0.0,0.5704259872436523,0.5704296827316284,2.171161206376837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.72119140625,0.0,26.3059310913086,1895.4371337890625,0.0,428.6559753417969,0.2579392492771148,1.0,0.0,3.0,1.0,0.0
11981760,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.7464542388916016,0.2867736220359802,0.2617168426513672,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.953517735004425,0.5962062478065491,0.5662884712219238,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.9990000128746032,0.7219305634498596,0.4903180003166199,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.8268689513206482,0.3928166925907135,0.3752717673778534,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.7362322807312012,0.2742359042167663,1.2510035037994385,288.3408203125,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.31549072265625,288.3409423828125,1.0,0.6669957041740417,1.0,1.0,0.0,1.0,-3.5363986492156982,3.536388635635376,1.0065150490845554e-05,2.7351603507995605,0.3663502037525177,0.3663502037525177,0.0,200.9183959960937,289.0,11014.23828125,-0.0,3743.82666015625,1.0,283.1499938964844,287.7641906738281,289.80279541015625,290.6156005859375,293.1499938964844,293.1499938964844,283.1499938964844,17998.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723698794841766,1.0,0.0,0.0,0.570404052734375,0.5704077482223511,2.1709944064696174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.39111328125,0.0,26.30630683898925,1895.4371337890625,0.0,429.0299072265625,0.2579434216022491,1.0,0.0,3.0,1.0,0.0
11981820,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.7422047257423401,0.2866143882274627,0.261741578578949,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.9466381072998048,0.5951365828514099,0.5654616951942444,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.9990000128746032,0.7249144911766052,0.4993228912353515,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.8224221467971802,0.3929746448993683,0.3755964040756225,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.7323500514030457,0.2743527591228485,1.252358317375183,288.34307861328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3060607910156,288.3432006835937,1.0,0.6710500717163086,1.0,1.0,0.0,1.0,-3.5482869148254395,3.548276901245117,1.0132766874448862e-05,2.7442939281463623,0.3661948144435882,0.3661948144435882,0.0,205.84527587890625,292.0,11011.34765625,-0.0,3803.4716796875,1.0,283.1499938964844,287.7648620605469,289.8109741210937,290.6239318847656,293.1499938964844,293.1499938964844,283.1499938964844,18002.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725376963615417,1.0,0.0,0.0,0.5701610445976257,0.5701647400856018,2.1691448637284345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.38525390625,0.0,26.295286178588867,1895.4371337890625,0.0,429.4640808105469,0.2579305171966553,1.0,0.0,3.0,1.0,0.0
11981880,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.7422047257423401,0.2866143882274627,0.261741578578949,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.9466381072998048,0.5951365828514099,0.5654616951942444,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.9990000128746032,0.7249144911766052,0.4993228912353515,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.8224221467971802,0.3929746448993683,0.3755964040756225,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.7323500514030457,0.2743527591228485,1.252358317375183,288.34307861328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3060607910156,288.3432006835937,1.0,0.6710500717163086,1.0,1.0,0.0,1.0,-3.5482869148254395,3.548276901245117,1.0132766874448862e-05,2.7442939281463623,0.3661948144435882,0.3661948144435882,0.0,205.84527587890625,292.0,11011.34765625,-0.0,3803.4716796875,1.0,283.1499938964844,287.7648620605469,289.8109741210937,290.6239318847656,293.1499938964844,293.1499938964844,283.1499938964844,18002.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725376963615417,1.0,0.0,0.0,0.5701610445976257,0.5701647400856018,2.1691448637284345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.38525390625,0.0,26.295286178588867,1895.4371337890625,0.0,429.4640808105469,0.2579305171966553,1.0,0.0,3.0,1.0,0.0
11981940,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.7397487163543701,0.286509245634079,0.261747807264328,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.942538559436798,0.5944861769676208,0.564957320690155,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.9990000128746032,0.7266035079956055,0.5045948624610901,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.8198201656341553,0.3930586576461792,0.3757808804512024,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.730095624923706,0.274414449930191,1.2531332969665527,288.34442138671875,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.30047607421875,288.34454345703125,1.0,0.6734368205070496,1.0,1.0,0.0,1.0,-3.555160999298096,3.555150985717773,1.017196882457938e-05,2.74957537651062,0.3660307228565216,0.3660307228565216,0.0,208.79376220703125,292.0,11006.884765625,-0.0,3838.761474609375,1.0,283.1499938964844,287.76531982421875,289.8153991699219,290.6282653808594,293.1499938964844,293.1499938964844,283.1499938964844,18004.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725576341152191,1.0,0.0,0.0,0.5698692202568054,0.5698729157447815,2.166924772950552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.4306640625,0.0,26.27998352050781,1895.4371337890625,0.0,429.5157165527344,0.2579069435596466,1.0,0.0,3.0,1.0,0.0
11982000,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.7380388379096985,0.2864339649677276,0.2617529332637787,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.93965083360672,0.5940479636192322,0.5646226406097412,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.9990000128746032,0.7277133464813232,0.5075770020484924,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.817984938621521,0.3931093215942383,0.3759046792984009,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451538085937,0.7285141944885254,0.274451196193695,1.2536574602127075,288.3451843261719,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.296875,288.34527587890625,1.0,0.6750070452690125,1.0,1.0,0.0,1.0,-3.55922269821167,3.559212446212769,1.0195220056630204e-05,2.752715349197388,0.3658901751041412,0.3658901751041412,0.0,210.8620147705078,295.0,11002.3427734375,-0.0,3861.5419921875,1.0,283.1499938964844,287.7655639648437,289.81817626953125,290.6308898925781,293.1499938964844,293.1499938964844,283.1499938964844,18006.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725419580936432,1.0,0.0,0.0,0.5696125626564026,0.5696162581443787,2.1649734449624706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.369384765625,0.0,26.26610374450684,1895.4371337890625,0.0,429.47509765625,0.2578845620155334,1.0,0.0,3.0,1.0,0.0
11982060,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.7327912449836731,0.2862069606781006,0.2617872357368469,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.930745005607605,0.5929154753684998,0.5638114809989929,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.9955686330795288,0.7308427691459656,0.5108352303504944,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.8121758699417114,0.3931983411312103,0.376237541437149,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.7235631942749023,0.2745137810707092,1.2551045417785645,288.3450012207031,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2899475097656,288.344970703125,1.0,0.6788071990013123,1.0,1.0,0.0,1.0,-3.564267158508301,3.5642569065093994,1.0224133802694269e-05,2.7566146850585938,0.3653784096240997,0.3653784096240997,0.0,217.1205139160156,298.0,10980.8583984375,-0.0,3912.576171875,1.0,283.1499938964844,287.7652282714844,289.82427978515625,290.6361694335937,293.1499938964844,293.1499938964844,283.1499938964844,18011.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723671078681946,1.0,0.0,0.0,0.5686624050140381,0.5686661005020142,2.1577569953024067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.94775390625,0.0,26.21364402770996,1895.4371337890625,0.0,429.0227661132813,0.2577973902225494,1.0,0.0,3.0,1.0,0.0
11982120,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.7327912449836731,0.2862069606781006,0.2617872357368469,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.930745005607605,0.5929154753684998,0.5638114809989929,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.9955686330795288,0.7308427691459656,0.5108352303504944,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.8121758699417114,0.3931983411312103,0.376237541437149,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.7235631942749023,0.2745137810707092,1.2551045417785645,288.3450012207031,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2899475097656,288.344970703125,1.0,0.6788071990013123,1.0,1.0,0.0,1.0,-3.564267158508301,3.5642569065093994,1.0224133802694269e-05,2.7566146850585938,0.3653784096240997,0.3653784096240997,0.0,217.1205139160156,298.0,10980.8583984375,-0.0,3912.576171875,1.0,283.1499938964844,287.7652282714844,289.82427978515625,290.6361694335937,293.1499938964844,293.1499938964844,283.1499938964844,18011.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723671078681946,1.0,0.0,0.0,0.5686624050140381,0.5686661005020142,2.1577569953024067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.94775390625,0.0,26.21364402770996,1895.4371337890625,0.0,429.0227661132813,0.2577973902225494,1.0,0.0,3.0,1.0,0.0
11982180,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7278030514717102,0.2859482169151306,0.2617861330509186,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.9222082495689392,0.59175044298172,0.5629633665084839,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.991235852241516,0.734434962272644,0.5134337544441223,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.8064485788345337,0.3932529985904693,0.3765323460102081,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7187895774841309,0.2745648324489593,1.2564609050750732,288.34423828125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2861328125,288.34423828125,1.0,0.6824462413787842,1.0,1.0,0.0,1.0,-3.568380832672119,3.5683705806732178,1.0247530553897375e-05,2.75971794128418,0.3646349608898163,0.3646349608898163,0.0,223.3280334472656,301.0,10951.6572265625,-0.0,3960.926513671875,1.0,283.1499938964844,287.7641906738281,289.8289489746094,290.6391906738281,293.1499938964844,293.1499938964844,283.1499938964844,18017.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719136953353882,1.0,0.0,0.0,0.5672253370285034,0.5672290325164795,2.146864908070256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.77490234375,0.0,26.13233757019043,1895.4371337890625,0.0,427.851806640625,0.2576580643653869,1.0,0.0,3.0,1.0,0.0
11982240,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7278030514717102,0.2859482169151306,0.2617861330509186,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.9222082495689392,0.59175044298172,0.5629633665084839,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.991235852241516,0.734434962272644,0.5134337544441223,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.8064485788345337,0.3932529985904693,0.3765323460102081,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.7187895774841309,0.2745648324489593,1.2564609050750732,288.34423828125,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2861328125,288.34423828125,1.0,0.6824462413787842,1.0,1.0,0.0,1.0,-3.568380832672119,3.5683705806732178,1.0247530553897375e-05,2.75971794128418,0.3646349608898163,0.3646349608898163,0.0,223.3280334472656,301.0,10951.6572265625,-0.0,3960.926513671875,1.0,283.1499938964844,287.7641906738281,289.8289489746094,290.6391906738281,293.1499938964844,293.1499938964844,283.1499938964844,18017.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719136953353882,1.0,0.0,0.0,0.5672253370285034,0.5672290325164795,2.146864908070256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.77490234375,0.0,26.13233757019043,1895.4371337890625,0.0,427.851806640625,0.2576580643653869,1.0,0.0,3.0,1.0,0.0
