time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.7254619598388672,0.285812646150589,0.2617754638195038,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.9182366728782654,0.591161847114563,0.5625285506248474,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.9891895055770874,0.7362701296806335,0.5147782564163208,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.8036916255950928,0.3932717144489288,0.3766670227050781,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.7165237665176392,0.2745901048183441,1.2571181058883667,288.3441467285156,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.2846069335937,288.3441772460937,1.0,0.684209406375885,1.0,1.0,0.0,1.0,-3.5704150199890137,3.5704047679901123,1.025910478347214e-05,2.7612509727478027,0.3641767799854278,0.3641767799854278,0.0,226.3360137939453,301.0,10934.2890625,-0.0,3984.51220703125,1.0,283.1499938964844,287.763916015625,289.8307800292969,290.63995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18020.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715602695941925,1.0,0.0,0.0,0.5663250088691711,0.5663287043571472,2.140054888855048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.2099609375,0.0,26.08065223693848,1895.4371337890625,0.0,426.94140625,0.2575677335262298,1.0,0.0,3.0,1.0,0.0
11982360,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442687988281,0.723202109336853,0.2856743931770324,0.2617600560188293,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442687988281,0.9144625067710876,0.5905709266662598,0.5620890855789185,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442687988281,0.9872040748596193,0.7381064891815186,0.5161265134811401,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442687988281,0.8010396957397461,0.3932861685752868,0.37679523229599,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442687988281,0.714317798614502,0.2746156454086303,1.2577658891677856,288.3442687988281,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.2831726074219,288.34429931640625,1.0,0.6859385967254639,1.0,1.0,0.0,1.0,-3.572423219680786,3.5724129676818848,1.0270538950862829e-05,2.7627644538879395,0.3636622726917267,0.3636622726917267,0.0,229.28955078125,304.0,10915.1064453125,-0.0,4007.72509765625,1.0,283.1499938964844,287.7638854980469,289.8323974609375,290.64031982421875,293.1499938964844,293.1499938964844,283.1499938964844,18024.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711295068264007,1.0,0.0,0.0,0.565307080745697,0.5653107762336731,2.1323687704466465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.035888671875,0.0,26.021848678588867,1895.4371337890625,0.0,425.8343505859375,0.2574640810489654,1.0,0.0,3.0,1.0,0.0
11982420,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.7188823223114014,0.2853915393352508,0.2617173790931701,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.9075253009796144,0.5893848538398743,0.5611992478370667,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.983400285243988,0.7417621612548828,0.5188117623329163,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.7960358262062073,0.3933048844337463,0.3770352602005005,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.710043728351593,0.274667739868164,1.2590378522872925,288.3451232910156,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2804870605469,288.3451538085937,1.0,0.6892989277839661,1.0,1.0,0.0,1.0,-3.576350688934326,3.5763401985168457,1.0292917067999952e-05,2.765723943710327,0.3624584674835205,0.3624584674835205,0.0,235.0428466796875,307.0,10871.119140625,-0.0,4053.054931640625,1.0,283.1499938964844,287.76434326171875,289.8349304199219,290.6399230957031,293.1499938964844,293.1499938964844,283.1499938964844,18030.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700522124767303,1.0,0.0,0.0,0.5629075765609741,0.5629112720489502,2.1143051753824693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.7958984375,0.0,25.88231658935547,1895.4371337890625,0.0,423.0784912109375,0.2572156190872192,1.0,0.0,3.0,1.0,0.0
11982480,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.7188823223114014,0.2853915393352508,0.2617173790931701,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.9075253009796144,0.5893848538398743,0.5611992478370667,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.983400285243988,0.7417621612548828,0.5188117623329163,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.7960358262062073,0.3933048844337463,0.3770352602005005,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450927734375,0.710043728351593,0.274667739868164,1.2590378522872925,288.3451232910156,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2804870605469,288.3451538085937,1.0,0.6892989277839661,1.0,1.0,0.0,1.0,-3.576350688934326,3.5763401985168457,1.0292917067999952e-05,2.765723943710327,0.3624584674835205,0.3624584674835205,0.0,235.0428466796875,307.0,10871.119140625,-0.0,4053.054931640625,1.0,283.1499938964844,287.76434326171875,289.8349304199219,290.6399230957031,293.1499938964844,293.1499938964844,283.1499938964844,18030.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700522124767303,1.0,0.0,0.0,0.5629075765609741,0.5629112720489502,2.1143051753824693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.7958984375,0.0,25.88231658935547,1895.4371337890625,0.0,423.0784912109375,0.2572156190872192,1.0,0.0,3.0,1.0,0.0
11982540,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.7147702574729919,0.285101979970932,0.2616609930992126,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.9014243483543396,0.5881956219673157,0.5602980852127075,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.9798110723495485,0.745383083820343,0.5214693546295166,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.7914008498191833,0.393312931060791,0.3772568106651306,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.705935001373291,0.2747218906879425,1.2602821588516235,288.3467712402344,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2779541015625,288.34686279296875,1.0,0.6925337314605713,1.0,1.0,0.0,1.0,-3.5801591873168945,3.580148935317993,1.03146412584465e-05,2.768594026565552,0.3610109984874725,0.3610109984874725,0.0,240.5990753173828,310.0,10819.3896484375,-0.0,4096.96630859375,1.0,283.1499938964844,287.7656555175781,289.83660888671875,290.6380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18037.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687078893184662,1.0,0.0,0.0,0.5600045323371887,0.5600082278251648,2.0925535082483293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.941650390625,0.0,25.71257972717285,1895.4371337890625,0.0,419.6646728515625,0.2569104731082916,1.0,0.0,3.0,1.0,0.0
11982600,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.7147702574729919,0.285101979970932,0.2616609930992126,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.9014243483543396,0.5881956219673157,0.5602980852127075,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.9798110723495485,0.745383083820343,0.5214693546295166,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.7914008498191833,0.393312931060791,0.3772568106651306,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.705935001373291,0.2747218906879425,1.2602821588516235,288.3467712402344,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2779541015625,288.34686279296875,1.0,0.6925337314605713,1.0,1.0,0.0,1.0,-3.5801591873168945,3.580148935317993,1.03146412584465e-05,2.768594026565552,0.3610109984874725,0.3610109984874725,0.0,240.5990753173828,310.0,10819.3896484375,-0.0,4096.96630859375,1.0,283.1499938964844,287.7656555175781,289.83660888671875,290.6380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18037.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687078893184662,1.0,0.0,0.0,0.5600045323371887,0.5600082278251648,2.0925535082483293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.941650390625,0.0,25.71257972717285,1895.4371337890625,0.0,419.6646728515625,0.2569104731082916,1.0,0.0,3.0,1.0,0.0
11982660,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7108004689216614,0.2848075926303863,0.2615933120250702,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.8958428502082825,0.5870057940483093,0.5593888759613037,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.9764251112937928,0.7489665746688843,0.5240960121154785,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.787096381187439,0.3933136761188507,0.3774637579917907,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7020909190177917,0.2747790515422821,1.2615054845809937,288.34930419921875,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.2755432128906,288.34942626953125,1.0,0.6956537365913391,1.0,1.0,0.0,1.0,-3.583864688873291,3.5838544368743896,1.0335797924199142e-05,2.771385908126831,0.3593158721923828,0.3593158721923828,0.0,245.97344970703125,313.0,10759.8623046875,-0.0,4139.5830078125,1.0,283.1499938964844,287.7677917480469,289.8373718261719,290.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,18044.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671232998371124,1.0,0.0,0.0,0.5565963983535767,0.5566000938415527,2.0671606648647877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.458251953125,0.0,25.5128173828125,1895.4371337890625,0.0,415.6763916015625,0.2565489113330841,1.0,0.0,3.0,1.0,0.0
11982720,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7108004689216614,0.2848075926303863,0.2615933120250702,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.8958428502082825,0.5870057940483093,0.5593888759613037,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.9764251112937928,0.7489665746688843,0.5240960121154785,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.787096381187439,0.3933136761188507,0.3774637579917907,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7020909190177917,0.2747790515422821,1.2615054845809937,288.34930419921875,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.2755432128906,288.34942626953125,1.0,0.6956537365913391,1.0,1.0,0.0,1.0,-3.583864688873291,3.5838544368743896,1.0335797924199142e-05,2.771385908126831,0.3593158721923828,0.3593158721923828,0.0,245.97344970703125,313.0,10759.8623046875,-0.0,4139.5830078125,1.0,283.1499938964844,287.7677917480469,289.8373718261719,290.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,18044.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671232998371124,1.0,0.0,0.0,0.5565963983535767,0.5566000938415527,2.0671606648647877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.458251953125,0.0,25.5128173828125,1895.4371337890625,0.0,415.6763916015625,0.2565489113330841,1.0,0.0,3.0,1.0,0.0
11982780,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7069329023361206,0.2845099568367004,0.2615159749984741,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8906131982803345,0.5858175158500671,0.5584739446640015,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.9732367396354676,0.752512514591217,0.5266916155815125,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.7830930352210999,0.3933097124099731,0.3776589930057525,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6985044479370117,0.2748404443264007,1.2627146244049072,288.3527526855469,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.27325439453125,288.3528747558594,1.0,0.6986663341522217,1.0,1.0,0.0,1.0,-3.5874829292297363,3.587472677230835,1.0356479833717458e-05,2.774112701416016,0.3573637902736664,0.3573637902736664,0.0,251.1745147705078,316.0,10692.357421875,-0.0,4180.99267578125,1.0,283.1499938964844,287.77081298828125,289.8370666503906,290.6297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18051.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652995765209198,1.0,0.0,0.0,0.5526715517044067,0.552675187587738,2.038110125113236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.27392578125,0.0,25.28266334533692,1895.4371337890625,0.0,411.13323974609375,0.256130188703537,1.0,0.0,3.0,1.0,0.0
11982840,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7069329023361206,0.2845099568367004,0.2615159749984741,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8906131982803345,0.5858175158500671,0.5584739446640015,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.9732367396354676,0.752512514591217,0.5266916155815125,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.7830930352210999,0.3933097124099731,0.3776589930057525,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6985044479370117,0.2748404443264007,1.2627146244049072,288.3527526855469,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.27325439453125,288.3528747558594,1.0,0.6986663341522217,1.0,1.0,0.0,1.0,-3.5874829292297363,3.587472677230835,1.0356479833717458e-05,2.774112701416016,0.3573637902736664,0.3573637902736664,0.0,251.1745147705078,316.0,10692.357421875,-0.0,4180.99267578125,1.0,283.1499938964844,287.77081298828125,289.8370666503906,290.6297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18051.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652995765209198,1.0,0.0,0.0,0.5526715517044067,0.552675187587738,2.038110125113236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.27392578125,0.0,25.28266334533692,1895.4371337890625,0.0,411.13323974609375,0.256130188703537,1.0,0.0,3.0,1.0,0.0
11982900,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7050681710243225,0.284360408782959,0.2614741921424866,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.8881220817565918,0.5852245688438416,0.5580149292945862,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.9717152714729308,0.7542715072631836,0.5279778242111206,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35479736328125,0.781196653842926,0.3933067619800567,0.3777530193328857,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.696802020072937,0.2748731970787048,1.2633161544799805,288.3548278808594,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.2721252441406,288.35498046875,1.0,0.7001342177391052,1.0,1.0,0.0,1.0,-3.5892646312713623,3.589254379272461,1.0366670721850824e-05,2.775455474853516,0.3562875390052795,0.3562875390052795,0.0,253.7117919921875,316.0,10655.529296875,-0.0,4201.26708984375,1.0,283.1499938964844,287.7726745605469,289.8365173339844,290.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18054.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642934203147888,1.0,0.0,0.0,0.550510048866272,0.550513744354248,2.0221994745384112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.1376953125,0.0,25.15600204467773,1895.4371337890625,0.0,408.6481018066406,0.255899041891098,1.0,0.0,3.0,1.0,0.0
11982960,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.7032560706138611,0.2842106223106384,0.2614307105541229,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.8857071399688721,0.5846327543258667,0.5575554370880127,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3571472167969,0.9702393412590028,0.7560216784477234,0.5292568206787109,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570861816406,0.7793647050857544,0.3933036029338836,0.3778452277183532,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570556640625,0.6951553225517273,0.274907499551773,1.263917088508606,288.35711669921875,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.27105712890625,288.3572998046875,1.0,0.7015788555145264,1.0,1.0,0.0,1.0,-3.591032028198242,3.591021776199341,1.0376786121923942e-05,2.776787281036377,0.3551461696624756,0.3551461696624756,0.0,256.2103881835937,319.0,10616.720703125,-0.0,4221.2861328125,1.0,283.1499938964844,287.7747497558594,289.835693359375,290.62310791015625,293.1499938964844,293.1499938964844,283.1499938964844,18058.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632263779640198,1.0,0.0,0.0,0.5482215881347656,0.5482252240180969,2.0054217841902755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.335205078125,0.0,25.02202033996582,1895.4371337890625,0.0,406.0289306640625,0.2556541264057159,1.0,0.0,3.0,1.0,0.0
11983020,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36236572265625,0.6997830271720886,0.2839111387729645,0.2613393664360046,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624572753906,0.8810946941375732,0.5834534764289856,0.5566355586051941,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624572753906,0.9674214124679564,0.7594961524009705,0.5317932963371277,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624267578125,0.7758842706680298,0.393297791481018,0.3780252337455749,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36236572265625,0.6920216679573059,0.2749814987182617,1.2651209831237793,288.3624572753906,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2689819335937,288.3626403808594,1.0,0.7044011354446411,1.0,1.0,0.0,1.0,-3.594531774520874,3.5945215225219727,1.0396830475656316e-05,2.7794251441955566,0.3526618480682373,0.3526618480682373,0.0,261.0941162109375,322.0,10533.0126953125,-0.0,4260.59130859375,1.0,283.1499938964844,287.7795715332031,289.8332214355469,290.61474609375,293.1499938964844,293.1499938964844,283.1499938964844,18064.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609013497829437,1.0,0.0,0.0,0.5432563424110413,0.5432599782943726,1.9692599551035528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.674560546875,0.0,24.7319393157959,1895.4371337890625,0.0,400.379638671875,0.2551226615905761,1.0,0.0,3.0,1.0,0.0
11983080,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36236572265625,0.6997830271720886,0.2839111387729645,0.2613393664360046,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624572753906,0.8810946941375732,0.5834534764289856,0.5566355586051941,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624572753906,0.9674214124679564,0.7594961524009705,0.5317932963371277,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3624267578125,0.7758842706680298,0.393297791481018,0.3780252337455749,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36236572265625,0.6920216679573059,0.2749814987182617,1.2651209831237793,288.3624572753906,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2689819335937,288.3626403808594,1.0,0.7044011354446411,1.0,1.0,0.0,1.0,-3.594531774520874,3.5945215225219727,1.0396830475656316e-05,2.7794251441955566,0.3526618480682373,0.3526618480682373,0.0,261.0941162109375,322.0,10533.0126953125,-0.0,4260.59130859375,1.0,283.1499938964844,287.7795715332031,289.8332214355469,290.61474609375,293.1499938964844,293.1499938964844,283.1499938964844,18064.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609013497829437,1.0,0.0,0.0,0.5432563424110413,0.5432599782943726,1.9692599551035528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.674560546875,0.0,24.7319393157959,1895.4371337890625,0.0,400.379638671875,0.2551226615905761,1.0,0.0,3.0,1.0,0.0
11983140,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.697532057762146,0.2837081551551819,0.2612744569778442,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.8781161308288574,0.582655668258667,0.5560103058815002,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666687011719,0.965605616569519,0.761838972568512,0.5335017442703247,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666076660156,0.7736502289772034,0.3932951986789703,0.3781452476978302,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3665466308594,0.6900072693824768,0.2750366032123565,1.265944242477417,288.3666381835937,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.26763916015625,288.3668518066406,1.0,0.7062708735466003,1.0,1.0,0.0,1.0,-3.5968916416168213,3.59688138961792,1.0410357390355784e-05,2.7812037467956543,0.3508124351501465,0.3508124351501465,0.0,264.3295288085937,322.0,10471.330078125,-0.0,4286.78173828125,1.0,283.1499938964844,287.78338623046875,289.83087158203125,290.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,18069.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591646790504455,1.0,0.0,0.0,0.5395760536193848,0.5395796895027161,1.9426689590318347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.251220703125,0.0,24.51757049560547,1895.4371337890625,0.0,396.2108154296875,0.2547291219234466,1.0,0.0,3.0,1.0,0.0
11983200,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36865234375,0.6965010762214661,0.2836129367351532,0.2612433731555938,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3687438964844,0.8767547011375427,0.5822814106941223,0.555716335773468,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3687744140625,0.964776873588562,0.7629363536834717,0.5343015789985657,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36871337890625,0.7726326584815979,0.3932945430278778,0.3782013654708862,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36865234375,0.6890889406204224,0.2750639319419861,1.2663336992263794,288.3687438964844,288.5652160644531,291.2344970703125,286.842529296875,291.23486328125,297.2670288085937,288.3689880371094,1.0,0.7071385383605957,1.0,1.0,0.0,1.0,-3.597998857498169,3.5979883670806885,1.041670657286886e-05,2.782038450241089,0.3498995304107666,0.3498995304107666,0.0,265.8308410644531,325.0,10441.0380859375,-0.0,4298.97900390625,1.0,283.1499938964844,287.7853088378906,289.82958984375,290.6046447753906,293.1499938964844,293.1499938964844,283.1499938964844,18071.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583072066307068,1.0,0.0,0.0,0.537765383720398,0.5377690196037292,1.9296527042911293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.21875,0.0,24.412330627441406,1895.4371337890625,0.0,394.1683654785156,0.2545357048511505,1.0,0.0,3.0,1.0,0.0
11983260,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.6933961510658264,0.2833173871040344,0.2611442804336548,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37603759765625,0.872664749622345,0.5811184048652649,0.5547997355461121,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3760681152344,0.962296426296234,0.7663436532020569,0.5367828607559204,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3760070800781,0.7695901989936829,0.3932961225509643,0.3783760964870453,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.6863415241241455,0.2751561403274536,1.2675628662109375,288.37603759765625,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2651672363281,288.3763122558594,1.0,0.709798276424408,1.0,1.0,0.0,1.0,-3.6014506816864014,3.601440191268921,1.0436514457978774e-05,2.784640312194824,0.3468539118766784,0.3468539118766784,0.0,270.4292907714844,328.0,10340.7744140625,-0.0,4336.54638671875,1.0,283.1499938964844,287.7919921875,289.8248291015625,290.5928039550781,293.1499938964844,293.1499938964844,283.1499938964844,18077.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554370641708374,1.0,0.0,0.0,0.531753420829773,0.531757116317749,1.8867488904561472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.97412109375,0.0,24.064054489135746,1895.4371337890625,0.0,387.4067077636719,0.2538948655128479,1.0,0.0,3.0,1.0,0.0
11983320,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.6933961510658264,0.2833173871040344,0.2611442804336548,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37603759765625,0.872664749622345,0.5811184048652649,0.5547997355461121,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3760681152344,0.962296426296234,0.7663436532020569,0.5367828607559204,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3760070800781,0.7695901989936829,0.3932961225509643,0.3783760964870453,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759460449219,0.6863415241241455,0.2751561403274536,1.2675628662109375,288.37603759765625,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2651672363281,288.3763122558594,1.0,0.709798276424408,1.0,1.0,0.0,1.0,-3.6014506816864014,3.601440191268921,1.0436514457978774e-05,2.784640312194824,0.3468539118766784,0.3468539118766784,0.0,270.4292907714844,328.0,10340.7744140625,-0.0,4336.54638671875,1.0,283.1499938964844,287.7919921875,289.8248291015625,290.5928039550781,293.1499938964844,293.1499938964844,283.1499938964844,18077.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554370641708374,1.0,0.0,0.0,0.531753420829773,0.531757116317749,1.8867488904561472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.97412109375,0.0,24.064054489135746,1895.4371337890625,0.0,387.4067077636719,0.2538948655128479,1.0,0.0,3.0,1.0,0.0
11983380,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3842163085937,0.690456211566925,0.2830258011817932,0.2610434889793396,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38433837890625,0.8688053488731384,0.579966127872467,0.5538874864578247,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843688964844,0.9599714279174804,0.769719123840332,0.5392379760742188,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843078613281,0.7667401432991028,0.3933047652244568,0.3785516917705536,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3842163085937,0.6837660074234009,0.2752594947814941,1.268815517425537,288.38433837890625,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.2633972167969,288.3846435546875,1.0,0.7123866081237793,1.0,1.0,0.0,1.0,-3.604903697967529,3.604893207550049,1.045635053742444e-05,2.787243604660034,0.3435176312923431,0.3435176312923431,0.0,274.89666748046875,331.0,10232.1611328125,-0.0,4373.38037109375,1.0,283.1499938964844,287.79962158203125,289.8189392089844,290.57916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18084.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522837400436401,1.0,0.0,0.0,0.525222897529602,0.5252265930175781,1.8406906221457572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.92578125,0.0,23.68788146972656,1895.4371337890625,0.0,380.1085205078125,0.2532016634941101,1.0,0.0,3.0,1.0,0.0
11983440,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3842163085937,0.690456211566925,0.2830258011817932,0.2610434889793396,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38433837890625,0.8688053488731384,0.579966127872467,0.5538874864578247,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843688964844,0.9599714279174804,0.769719123840332,0.5392379760742188,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3843078613281,0.7667401432991028,0.3933047652244568,0.3785516917705536,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3842163085937,0.6837660074234009,0.2752594947814941,1.268815517425537,288.38433837890625,288.62335205078125,291.1876220703125,286.8346862792969,291.1880187988281,297.2633972167969,288.3846435546875,1.0,0.7123866081237793,1.0,1.0,0.0,1.0,-3.604903697967529,3.604893207550049,1.045635053742444e-05,2.787243604660034,0.3435176312923431,0.3435176312923431,0.0,274.89666748046875,331.0,10232.1611328125,-0.0,4373.38037109375,1.0,283.1499938964844,287.79962158203125,289.8189392089844,290.57916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18084.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522837400436401,1.0,0.0,0.0,0.525222897529602,0.5252265930175781,1.8406906221457572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.92578125,0.0,23.68788146972656,1895.4371337890625,0.0,380.1085205078125,0.2532016634941101,1.0,0.0,3.0,1.0,0.0
11983500,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3887634277344,0.689045250415802,0.2828819155693054,0.2609928846359253,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3888854980469,0.8669573068618774,0.5793945789337158,0.5534335970878601,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.388916015625,0.9588653445243835,0.7713948488235474,0.5404557585716248,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3888244628906,0.7653831243515015,0.3933124542236328,0.3786405622959137,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3887634277344,0.6825395822525024,0.2753158211708069,1.269453048706055,288.3888854980469,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.2625732421875,288.38922119140625,1.0,0.7136553525924683,1.0,1.0,0.0,1.0,-3.606635808944702,3.6066253185272217,1.0466309504408857e-05,2.7885501384735107,0.3417360782623291,0.3417360782623291,0.0,277.0823669433594,331.0,10174.6533203125,-0.0,4391.54248046875,1.0,283.1499938964844,287.80377197265625,289.8155517578125,290.5716857910156,293.1499938964844,293.1499938964844,283.1499938964844,18087.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505960643291473,1.0,0.0,0.0,0.5217602849006653,0.5217639207839966,1.8165005499781728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.825439453125,0.0,23.489389419555664,1895.4371337890625,0.0,376.2573852539063,0.2528355717658996,1.0,0.0,3.0,1.0,0.0
11983560,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.6876705288887024,0.2827393412590027,0.2609423696994781,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936767578125,0.8651590943336487,0.5788260698318481,0.552981436252594,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.957793116569519,0.7730594277381897,0.5416665077209473,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.39361572265625,0.7640675902366638,0.3933222889900207,0.3787303864955902,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935241699219,0.6813507080078125,0.2753753066062927,1.2700990438461304,288.3936767578125,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.26171875,288.3940124511719,1.0,0.7149089574813843,1.0,1.0,0.0,1.0,-3.608372688293457,3.608362197875977,1.0476301213202532e-05,2.789860486984253,0.3398814797401428,0.3398814797401428,0.0,279.23931884765625,334.0,10115.1103515625,-0.0,4409.55712890625,1.0,283.1499938964844,287.80816650390625,289.8119201660156,290.56378173828125,293.1499938964844,293.1499938964844,283.1499938964844,18090.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488387107849121,1.0,0.0,0.0,0.5181748270988464,0.5181784629821777,1.7916207184498493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.05029296875,0.0,23.2845516204834,1895.4371337890625,0.0,372.2872009277344,0.2524575889110565,1.0,0.0,3.0,1.0,0.0
11983620,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4038391113281,0.6850184798240662,0.2824569046497345,0.2608413994312286,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40399169921875,0.8616976141929626,0.5776974558830261,0.5520823001861572,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4040222167969,0.9557200074195862,0.7762995362281799,0.5440387725830078,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039001464844,0.7615460157394409,0.3933433294296264,0.3789103031158447,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40380859375,0.6790746450424194,0.2755035758018493,1.2714190483093262,288.4039611816406,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.25982666015625,288.40435791015625,1.0,0.7173720598220825,1.0,1.0,0.0,1.0,-3.611828088760376,3.611817598342896,1.0496200047782622e-05,2.792470216751098,0.3359445333480835,0.3359445333480835,0.0,283.4777526855469,337.0,9989.720703125,-0.0,4445.1201171875,1.0,283.1499938964844,287.817626953125,289.8037414550781,290.546630859375,293.1499938964844,293.1499938964844,283.1499938964844,18095.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451076090335846,1.0,0.0,0.0,0.5106289982795715,0.5106326341629028,1.7398205542917822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.406494140625,0.0,22.85590934753418,1895.4371337890625,0.0,363.9900207519531,0.2516661882400512,1.0,0.0,3.0,1.0,0.0
11983680,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4038391113281,0.6850184798240662,0.2824569046497345,0.2608413994312286,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40399169921875,0.8616976141929626,0.5776974558830261,0.5520823001861572,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4040222167969,0.9557200074195862,0.7762995362281799,0.5440387725830078,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039001464844,0.7615460157394409,0.3933433294296264,0.3789103031158447,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40380859375,0.6790746450424194,0.2755035758018493,1.2714190483093262,288.4039611816406,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.25982666015625,288.40435791015625,1.0,0.7173720598220825,1.0,1.0,0.0,1.0,-3.611828088760376,3.611817598342896,1.0496200047782622e-05,2.792470216751098,0.3359445333480835,0.3359445333480835,0.0,283.4777526855469,337.0,9989.720703125,-0.0,4445.1201171875,1.0,283.1499938964844,287.817626953125,289.8037414550781,290.546630859375,293.1499938964844,293.1499938964844,283.1499938964844,18095.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451076090335846,1.0,0.0,0.0,0.5106289982795715,0.5106326341629028,1.7398205542917822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.406494140625,0.0,22.85590934753418,1895.4371337890625,0.0,363.9900207519531,0.2516661882400512,1.0,0.0,3.0,1.0,0.0
11983740,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150695800781,0.6824801564216614,0.2821774184703827,0.2607399821281433,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.41522216796875,0.8583946824073792,0.5765792727470398,0.5511897802352905,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.415283203125,0.9537060856819152,0.779412031173706,0.5463169813156128,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151611328125,0.7591490149497986,0.3933626115322113,0.3790856599807739,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150695800781,0.6769179701805115,0.2756433486938476,1.2727761268615725,288.41522216796875,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2575378417969,288.4156188964844,1.0,0.7197790145874023,1.0,1.0,0.0,1.0,-3.6152167320251465,3.615206241607666,1.0515740541450214e-05,2.795031785964966,0.3316943347454071,0.3316943347454071,0.0,287.6310119628906,340.0,9855.8203125,-0.0,4480.03955078125,1.0,283.1499938964844,287.8279724121094,289.7944030761719,290.5277099609375,293.1499938964844,293.1499938964844,283.1499938964844,18101.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410792291164398,1.0,0.0,0.0,0.5025848746299744,0.5025885105133057,1.6854361462037566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.930419921875,0.0,22.402671813964844,1895.4371337890625,0.0,355.2274169921875,0.2508290410041809,1.0,0.0,3.0,1.0,0.0
11983800,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150695800781,0.6824801564216614,0.2821774184703827,0.2607399821281433,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.41522216796875,0.8583946824073792,0.5765792727470398,0.5511897802352905,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.415283203125,0.9537060856819152,0.779412031173706,0.5463169813156128,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151611328125,0.7591490149497986,0.3933626115322113,0.3790856599807739,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150695800781,0.6769179701805115,0.2756433486938476,1.2727761268615725,288.41522216796875,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2575378417969,288.4156188964844,1.0,0.7197790145874023,1.0,1.0,0.0,1.0,-3.6152167320251465,3.615206241607666,1.0515740541450214e-05,2.795031785964966,0.3316943347454071,0.3316943347454071,0.0,287.6310119628906,340.0,9855.8203125,-0.0,4480.03955078125,1.0,283.1499938964844,287.8279724121094,289.7944030761719,290.5277099609375,293.1499938964844,293.1499938964844,283.1499938964844,18101.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410792291164398,1.0,0.0,0.0,0.5025848746299744,0.5025885105133057,1.6854361462037566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3158.930419921875,0.0,22.402671813964844,1895.4371337890625,0.0,355.2274169921875,0.2508290410041809,1.0,0.0,3.0,1.0,0.0
11983860,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4272766113281,0.6800558567047119,0.2819029986858368,0.2606391608715057,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4274597167969,0.8552467823028564,0.5754737854003906,0.5503048300743103,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.427490234375,0.9517796635627748,0.782467246055603,0.5485413670539856,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4273681640625,0.75687575340271,0.3933865427970886,0.3792600035667419,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42724609375,0.6748788952827454,0.2757953107357025,1.2741692066192627,288.42742919921875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2553100585937,288.4278869628906,1.0,0.7221347093582153,1.0,1.0,0.0,1.0,-3.6185925006866455,3.618582010269165,1.0535235560382716e-05,2.7975873947143555,0.3271266520023346,0.3271266520023346,0.0,291.6945495605469,343.0,9713.375,-0.0,4514.43212890625,1.0,283.1499938964844,287.83917236328125,289.7839050292969,290.50701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18105.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367527961730957,1.0,0.0,0.0,0.4940445721149444,0.4942216873168945,1.628642465334451e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3111.876953125,0.0,21.93291664123535,1895.4371337890625,0.0,346.0341491699219,0.2499541938304901,1.0,0.0,3.0,1.0,0.0
11983920,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4272766113281,0.6800558567047119,0.2819029986858368,0.2606391608715057,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4274597167969,0.8552467823028564,0.5754737854003906,0.5503048300743103,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.427490234375,0.9517796635627748,0.782467246055603,0.5485413670539856,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4273681640625,0.75687575340271,0.3933865427970886,0.3792600035667419,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42724609375,0.6748788952827454,0.2757953107357025,1.2741692066192627,288.42742919921875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2553100585937,288.4278869628906,1.0,0.7221347093582153,1.0,1.0,0.0,1.0,-3.6185925006866455,3.618582010269165,1.0535235560382716e-05,2.7975873947143555,0.3271266520023346,0.3271266520023346,0.0,291.6945495605469,343.0,9713.375,-0.0,4514.43212890625,1.0,283.1499938964844,287.83917236328125,289.7839050292969,290.50701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18105.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367527961730957,1.0,0.0,0.0,0.4940445721149444,0.4942216873168945,1.628642465334451e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3111.876953125,0.0,21.93291664123535,1895.4371337890625,0.0,346.0341491699219,0.2499541938304901,1.0,0.0,3.0,1.0,0.0
11983980,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4408569335937,0.6777479648590088,0.2816367447376251,0.2605410516262054,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4410705566406,0.852252721786499,0.5743849277496338,0.5494303703308105,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4411315917969,0.9499630331993104,0.7854927182197571,0.550739049911499,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44097900390625,0.7547286748886108,0.3934220373630523,0.3794396221637726,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4408569335937,0.6729587912559509,0.2759624719619751,1.2756074666976929,288.4410400390625,288.7956237792969,291.0486755371094,286.79541015625,291.0491638183594,297.2532653808594,288.4415588378906,1.0,0.7244434952735901,1.0,1.0,0.0,1.0,-3.6220126152038574,3.622002124786377,1.0555027074587995e-05,2.800184488296509,0.3222385048866272,0.3222385048866272,0.0,295.66168212890625,346.0,9560.578125,-0.0,4548.4130859375,1.0,283.1499938964844,287.8515014648437,289.7723999023437,290.4848327636719,293.1499938964844,293.1499938964844,283.1499938964844,18095.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321457743644714,1.0,0.0,0.0,0.4848646521568298,0.4879480004310608,1.5686806520420763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.175048828125,0.0,21.5490665435791,1895.4371337890625,0.0,336.4818725585937,0.2491304278373718,1.0,0.0,3.0,1.0,0.0
11984040,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4408569335937,0.6777479648590088,0.2816367447376251,0.2605410516262054,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4410705566406,0.852252721786499,0.5743849277496338,0.5494303703308105,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4411315917969,0.9499630331993104,0.7854927182197571,0.550739049911499,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44097900390625,0.7547286748886108,0.3934220373630523,0.3794396221637726,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4408569335937,0.6729587912559509,0.2759624719619751,1.2756074666976929,288.4410400390625,288.7956237792969,291.0486755371094,286.79541015625,291.0491638183594,297.2532653808594,288.4415588378906,1.0,0.7244434952735901,1.0,1.0,0.0,1.0,-3.6220126152038574,3.622002124786377,1.0555027074587995e-05,2.800184488296509,0.3222385048866272,0.3222385048866272,0.0,295.66168212890625,346.0,9560.578125,-0.0,4548.4130859375,1.0,283.1499938964844,287.8515014648437,289.7723999023437,290.4848327636719,293.1499938964844,293.1499938964844,283.1499938964844,18095.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321457743644714,1.0,0.0,0.0,0.4848646521568298,0.4879480004310608,1.5686806520420763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3063.175048828125,0.0,21.5490665435791,1895.4371337890625,0.0,336.4818725585937,0.2491304278373718,1.0,0.0,3.0,1.0,0.0
11984100,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.6766384840011597,0.2815083265304565,0.2604942619800567,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.8508129119873047,0.5738489627838135,0.5489987730979919,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.9490987062454224,0.7869979739189148,0.5518308281898499,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4484558105469,0.7537028193473816,0.3934464454650879,0.379533439874649,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.6720439791679382,0.2760532796382904,1.2763493061065674,288.4485168457031,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2523193359375,288.4490661621094,1.0,0.7255816459655762,1.0,1.0,0.0,1.0,-3.623755931854248,3.623745203018189,1.0565131560724694e-05,2.801511526107788,0.319675475358963,0.319675475358963,0.0,297.6075744628906,346.0,9479.9150390625,-0.0,4565.28515625,1.0,283.1499938964844,287.85821533203125,289.7662658691406,290.4731750488281,293.1499938964844,293.1499938964844,283.1499938964844,18083.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297506809234619,1.0,0.0,0.0,0.4800142645835876,0.4867191612720489,1.5374526540767874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3037.9609375,0.0,21.43957901000977,1895.4371337890625,0.0,331.6087646484375,0.2487921118736267,1.0,0.0,3.0,1.0,0.0
