time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4561462402344,0.6755589842796326,0.2813836336135864,0.2604496479034424,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45635986328125,0.8494107723236084,0.5733193159103394,0.5485719442367554,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4564208984375,0.9482645988464355,0.7884990572929382,0.5529188513755798,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4562683105469,0.7527087330818176,0.3934762179851532,0.379630982875824,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4561462402344,0.6711595058441162,0.2761496007442474,1.2771096229553225,288.45635986328125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.25146484375,288.4569091796875,1.0,0.7267098426818848,1.0,1.0,0.0,1.0,-3.625529527664185,3.625519037246704,1.0575426131254062e-05,2.802865028381348,0.3170320987701416,0.3170320987701416,0.0,299.5277404785156,334.0,9396.9765625,-0.0,4582.09814453125,1.0,283.1499938964844,287.8653259277344,289.75982666015625,290.4610900878906,293.1499938964844,293.1499938964844,283.1499938964844,18068.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272924065589905,1.0,0.0,0.0,0.4750418961048126,0.4867058098316192,1.50576529023283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.637451171875,0.0,21.3856143951416,1895.4371337890625,0.0,326.6709289550781,0.2485159188508987,1.0,0.0,3.0,1.0,0.0
11984220,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4721374511719,0.6740889549255371,0.2811466753482818,0.2603243291378021,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4723815917969,0.8474231362342834,0.5722785592079163,0.5476866364479065,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4724426269531,0.947615921497345,0.7914866805076599,0.5550491213798523,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4722595214844,0.751434326171875,0.3935524523258209,0.3797923326492309,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4721374511719,0.6700724363327026,0.2763595879077911,1.278472900390625,288.47235107421875,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2499084472656,288.472900390625,1.0,0.7282583713531494,1.0,1.0,0.0,1.0,-3.628711462020874,3.6287009716033936,1.0593952538329177e-05,2.8053088188171387,0.311491459608078,0.311491459608078,0.0,302.108642578125,322.0,9225.830078125,-0.0,4606.94482421875,1.0,283.1499938964844,287.8800048828125,289.7458190917969,290.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18046.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221403896808624,1.0,0.0,0.0,0.4648832678794861,0.4885424077510834,1.442053232381113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2956.063720703125,0.0,21.371715545654297,1895.4371337890625,0.0,316.5243225097656,0.2481051236391067,1.0,0.0,3.0,1.0,0.0
11984280,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4721374511719,0.6740889549255371,0.2811466753482818,0.2603243291378021,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4723815917969,0.8474231362342834,0.5722785592079163,0.5476866364479065,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4724426269531,0.947615921497345,0.7914866805076599,0.5550491213798523,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4722595214844,0.751434326171875,0.3935524523258209,0.3797923326492309,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4721374511719,0.6700724363327026,0.2763595879077911,1.278472900390625,288.47235107421875,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2499084472656,288.472900390625,1.0,0.7282583713531494,1.0,1.0,0.0,1.0,-3.628711462020874,3.6287009716033936,1.0593952538329177e-05,2.8053088188171387,0.311491459608078,0.311491459608078,0.0,302.108642578125,322.0,9225.830078125,-0.0,4606.94482421875,1.0,283.1499938964844,287.8800048828125,289.7458190917969,290.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18046.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221403896808624,1.0,0.0,0.0,0.4648832678794861,0.4885424077510834,1.442053232381113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2956.063720703125,0.0,21.371715545654297,1895.4371337890625,0.0,316.5243225097656,0.2481051236391067,1.0,0.0,3.0,1.0,0.0
11984340,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4843139648437,0.6734530329704285,0.2809796631336212,0.2602072060108185,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4845275878906,0.8464776277542114,0.5715039968490601,0.5469943881034851,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4845886230469,0.9478356242179872,0.7937421798706055,0.5566323399543762,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48443603515625,0.7509623765945435,0.3936267495155334,0.3798950910568237,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4843139648437,0.669723629951477,0.2765369117259979,1.2794198989868164,288.4845275878906,288.9076843261719,290.95831298828125,286.7613220214844,290.9588623046875,297.2488708496094,288.4850769042969,1.0,0.7289990782737732,1.0,1.0,0.0,1.0,-3.630905866622925,3.630895376205444,1.0606749128783122e-05,2.8069982528686523,0.3070382475852966,0.3070382475852966,0.0,303.17242431640625,322.0,9091.7626953125,-0.0,4619.662109375,1.0,283.1499938964844,287.8912658691406,289.734130859375,290.4138488769531,293.1499938964844,293.1499938964844,283.1499938964844,18039.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179695546627044,1.0,0.0,0.0,0.457007348537445,0.4901593029499054,1.3936054088503624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2911.801513671875,0.0,21.380931854248047,1895.4371337890625,0.0,308.5014343261719,0.2478530704975128,1.0,0.0,3.0,1.0,0.0
11984400,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.6733287572860718,0.2809292078018188,0.2601669132709503,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4884033203125,0.8462684154510498,0.5712620615959167,0.5467727184295654,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.48846435546875,0.9480183720588684,0.7944513559341431,0.5571261048316956,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48828125,0.7508922219276428,0.3936530649662018,0.3799245953559875,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4881591796875,0.6696897149085999,0.2765961289405823,1.279706358909607,288.4883728027344,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2485656738281,288.4889221191406,1.0,0.729160487651825,1.0,1.0,0.0,1.0,-3.6315650939941406,3.631554365158081,1.0610598110361025e-05,2.807507276535034,0.3055874109268188,0.3055874109268188,0.0,303.36334228515625,310.0,9048.6591796875,-0.0,4622.6875,1.0,283.1499938964844,287.8948059082031,289.7302551269531,290.4068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18039.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166049063205719,1.0,0.0,0.0,0.4544873833656311,0.4906012117862701,1.378279002040017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2897.525146484375,0.0,21.381874084472656,1895.4371337890625,0.0,305.9119873046875,0.2477756887674331,1.0,0.0,3.0,1.0,0.0
11984460,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037841796875,0.6729604005813599,0.2805508375167846,0.2598958909511566,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5039978027344,0.8456223011016846,0.5700895190238953,0.545744001865387,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5040588378906,0.9490756988525392,0.7972184419631958,0.5590879321098328,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50390625,0.7507794499397278,0.3935949206352234,0.3799408078193664,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037536621094,0.6696938872337341,0.2766691148281097,1.280382513999939,288.50396728515625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.24566650390625,288.5044860839844,1.0,0.7294642925262451,1.0,1.0,0.0,1.0,-3.633197784423828,3.633187294006348,1.0620233297231609e-05,2.808801651000977,0.2992647588253021,0.2992647588253021,0.0,303.6648864746094,298.0,8862.0185546875,-0.0,4629.11767578125,1.0,283.1499938964844,287.9093933105469,289.7131042480469,290.37646484375,293.1499938964844,293.1499938964844,283.1499938964844,18040.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107990264892578,1.0,0.0,0.0,0.4437371492385864,0.4919286966323852,1.3138477861218693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2836.027587890625,0.0,21.36540412902832,1895.4371337890625,0.0,295.0819396972656,0.2474401742219925,1.0,0.0,3.0,1.0,0.0
11984520,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037841796875,0.6729604005813599,0.2805508375167846,0.2598958909511566,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5039978027344,0.8456223011016846,0.5700895190238953,0.545744001865387,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5040588378906,0.9490756988525392,0.7972184419631958,0.5590879321098328,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50390625,0.7507794499397278,0.3935949206352234,0.3799408078193664,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5037536621094,0.6696938872337341,0.2766691148281097,1.280382513999939,288.50396728515625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.24566650390625,288.5044860839844,1.0,0.7294642925262451,1.0,1.0,0.0,1.0,-3.633197784423828,3.633187294006348,1.0620233297231609e-05,2.808801651000977,0.2992647588253021,0.2992647588253021,0.0,303.6648864746094,298.0,8862.0185546875,-0.0,4629.11767578125,1.0,283.1499938964844,287.9093933105469,289.7131042480469,290.37646484375,293.1499938964844,293.1499938964844,283.1499938964844,18040.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107990264892578,1.0,0.0,0.0,0.4437371492385864,0.4919286966323852,1.3138477861218693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2836.027587890625,0.0,21.36540412902832,1895.4371337890625,0.0,295.0819396972656,0.2474401742219925,1.0,0.0,3.0,1.0,0.0
11984580,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.51788330078125,0.6725764870643616,0.2799294590950012,0.259381890296936,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51806640625,0.8450868129730225,0.5686760544776917,0.5444643497467041,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51812744140625,0.9503011107444764,0.7997153997421265,0.5608440041542053,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5180053710937,0.7507109642028809,0.393285185098648,0.3796961903572082,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51788330078125,0.6696575284004211,0.2764647603034973,1.2797236442565918,288.51806640625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2406005859375,288.5185241699219,1.0,0.7291920781135559,1.0,1.0,0.0,1.0,-3.6320688724517822,3.632058143615722,1.0613710401230492e-05,2.807955980300904,0.292422741651535,0.292422741651535,0.0,303.4565124511719,286.0,8660.908203125,-0.0,4624.6650390625,1.0,283.1499938964844,287.9230041503906,289.6931457519531,290.3426818847656,293.1499938964844,293.1499938964844,283.1499938964844,18045.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048469662666321,1.0,0.0,0.0,0.4324244558811188,0.492570698261261,1.2477110011843706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.9833984375,0.0,21.317249298095703,1895.4371337890625,0.0,284.2746887207031,0.2470644414424896,1.0,0.0,3.0,1.0,0.0
11984640,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.51788330078125,0.6725764870643616,0.2799294590950012,0.259381890296936,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51806640625,0.8450868129730225,0.5686760544776917,0.5444643497467041,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51812744140625,0.9503011107444764,0.7997153997421265,0.5608440041542053,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5180053710937,0.7507109642028809,0.393285185098648,0.3796961903572082,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51788330078125,0.6696575284004211,0.2764647603034973,1.2797236442565918,288.51806640625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2406005859375,288.5185241699219,1.0,0.7291920781135559,1.0,1.0,0.0,1.0,-3.6320688724517822,3.632058143615722,1.0613710401230492e-05,2.807955980300904,0.292422741651535,0.292422741651535,0.0,303.4565124511719,286.0,8660.908203125,-0.0,4624.6650390625,1.0,283.1499938964844,287.9230041503906,289.6931457519531,290.3426818847656,293.1499938964844,293.1499938964844,283.1499938964844,18045.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048469662666321,1.0,0.0,0.0,0.4324244558811188,0.492570698261261,1.2477110011843706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.9833984375,0.0,21.317249298095703,1895.4371337890625,0.0,284.2746887207031,0.2470644414424896,1.0,0.0,3.0,1.0,0.0
11984700,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245666503906,0.672426164150238,0.2795585095882416,0.2590566277503967,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5247802734375,0.8449018001556396,0.5679082870483398,0.5437527298927307,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248107910156,0.951026201248169,0.8008900880813599,0.5616610050201416,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5246887207031,0.7507347464561462,0.3930659294128418,0.3794983029365539,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245666503906,0.6696674227714539,0.2762869000434875,1.2789841890335083,288.5247497558594,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.23760986328125,288.52520751953125,1.0,0.728847086429596,1.0,1.0,0.0,1.0,-3.630677938461304,3.630667209625244,1.0605603165458888e-05,2.8068881034851074,0.2887858152389526,0.2887858152389526,0.0,303.1220397949219,286.0,8554.8232421875,-0.0,4618.70361328125,1.0,283.1499938964844,287.9295349121094,289.6817932128906,290.3240661621094,293.1499938964844,293.1499938964844,283.1499938964844,18048.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017661809921264,1.0,0.0,0.0,0.4265241622924804,0.4927127957344055,1.2138938743078144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2735.037841796875,0.0,21.28376197814941,1895.4371337890625,0.0,278.7901611328125,0.24685999751091,1.0,0.0,3.0,1.0,0.0
11984760,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5311889648437,0.6723242402076721,0.2791578471660614,0.2586964666843414,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5313720703125,0.844789445400238,0.567110002040863,0.5430039167404175,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53143310546875,0.951846182346344,0.8020246028900146,0.5624443888664246,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5312805175781,0.750815749168396,0.3928146660327911,0.3792614638805389,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5311889648437,0.6697172522544861,0.2760702967643738,1.278027892112732,288.5313720703125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2344665527344,288.53179931640625,1.0,0.728370189666748,1.0,1.0,0.0,1.0,-3.6288516521453857,3.628841161727905,1.059494934452232e-05,2.805480480194092,0.284998208284378,0.284998208284378,0.0,302.6201171875,274.0,8445.1064453125,-0.0,4610.49462890625,1.0,283.1499938964844,287.9359436035156,289.6694641113281,290.3042297363281,293.1499938964844,293.1499938964844,283.1499938964844,18050.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985775709152221,1.0,0.0,0.0,0.4204578101634979,0.4927797615528106,1.1796096544003376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2698.8447265625,0.0,21.245819091796875,1895.4371337890625,0.0,273.1874084472656,0.2466458976268768,1.0,0.0,3.0,1.0,0.0
11984820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.6722957491874695,0.2782855331897735,0.2578897476196289,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445251464844,0.8448081612586975,0.5654396414756775,0.5414133667945862,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445556640625,0.953795611858368,0.8041892647743225,0.5639222264289856,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54443359375,0.7511772513389587,0.392235666513443,0.3786913454532623,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.6699715852737427,0.2755439281463623,1.2755765914916992,288.54449462890625,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2278747558594,288.544921875,1.0,0.7270412445068359,1.0,1.0,0.0,1.0,-3.624112129211426,3.624101638793945,1.056729888659902e-05,2.80181884765625,0.2769527435302734,0.2769527435302734,0.0,301.1022644042969,262.0,8215.07421875,-0.0,4587.89306640625,1.0,283.1499938964844,287.94873046875,289.6419677734375,290.2608642578125,293.1499938964844,293.1499938964844,283.1499938964844,18054.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917792737483978,1.0,0.0,0.0,0.407833069562912,0.4927579760551452,1.1098348906557476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2622.84521484375,0.0,21.159961700439453,1895.4371337890625,0.0,261.47467041015625,0.246193379163742,1.0,0.0,3.0,1.0,0.0
11984880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.6722957491874695,0.2782855331897735,0.2578897476196289,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445251464844,0.8448081612586975,0.5654396414756775,0.5414133667945862,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445556640625,0.953795611858368,0.8041892647743225,0.5639222264289856,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54443359375,0.7511772513389587,0.392235666513443,0.3786913454532623,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.6699715852737427,0.2755439281463623,1.2755765914916992,288.54449462890625,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2278747558594,288.544921875,1.0,0.7270412445068359,1.0,1.0,0.0,1.0,-3.624112129211426,3.624101638793945,1.056729888659902e-05,2.80181884765625,0.2769527435302734,0.2769527435302734,0.0,301.1022644042969,262.0,8215.07421875,-0.0,4587.89306640625,1.0,283.1499938964844,287.94873046875,289.6419677734375,290.2608642578125,293.1499938964844,293.1499938964844,283.1499938964844,18054.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917792737483978,1.0,0.0,0.0,0.407833069562912,0.4927579760551452,1.1098348906557476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2622.84521484375,0.0,21.159961700439453,1895.4371337890625,0.0,261.47467041015625,0.246193379163742,1.0,0.0,3.0,1.0,0.0
11984940,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5577087402344,0.6725338101387024,0.2773367464542389,0.256985992193222,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5578918457031,0.8451790809631348,0.5636884570121765,0.5397173166275024,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5579528808594,0.9561795592308044,0.8062300086021423,0.5652931332588196,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55780029296875,0.7518355250358582,0.3915736675262451,0.3780129849910736,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5577087402344,0.6704705953598022,0.2749176025390625,1.2725268602371216,288.5578918457031,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2210998535156,288.5583190917969,1.0,0.7252335548400879,1.0,1.0,0.0,1.0,-3.618149757385254,3.618139266967773,1.0532547094044276e-05,2.797205686569214,0.2682413756847381,0.2682413756847381,0.0,298.8902893066406,250.0,7971.28564453125,-0.0,4557.6669921875,1.0,283.1499938964844,287.9617004394531,289.61114501953125,290.21295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18057.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842892348766327,1.0,0.0,0.0,0.3945585787296295,0.4925956726074219,1.038794028573875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.216796875,0.0,21.06438446044922,1895.4371337890625,0.0,248.8998565673828,0.2457145154476165,1.0,0.0,3.0,1.0,0.0
11985000,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5577087402344,0.6725338101387024,0.2773367464542389,0.256985992193222,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5578918457031,0.8451790809631348,0.5636884570121765,0.5397173166275024,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5579528808594,0.9561795592308044,0.8062300086021423,0.5652931332588196,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55780029296875,0.7518355250358582,0.3915736675262451,0.3780129849910736,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5577087402344,0.6704705953598022,0.2749176025390625,1.2725268602371216,288.5578918457031,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2210998535156,288.5583190917969,1.0,0.7252335548400879,1.0,1.0,0.0,1.0,-3.618149757385254,3.618139266967773,1.0532547094044276e-05,2.797205686569214,0.2682413756847381,0.2682413756847381,0.0,298.8902893066406,250.0,7971.28564453125,-0.0,4557.6669921875,1.0,283.1499938964844,287.9617004394531,289.61114501953125,290.21295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18057.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842892348766327,1.0,0.0,0.0,0.3945585787296295,0.4925956726074219,1.038794028573875e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.216796875,0.0,21.06438446044922,1895.4371337890625,0.0,248.8998565673828,0.2457145154476165,1.0,0.0,3.0,1.0,0.0
11985060,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.571533203125,0.6730542182922363,0.2763269245624542,0.2560015916824341,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5717163085937,0.845912516117096,0.5618714690208435,0.5379323363304138,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.57177734375,0.958990752696991,0.8081609606742859,0.5665686130523682,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5716247558594,0.7528049945831299,0.3908445239067077,0.3772441148757934,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.6712363958358765,0.2742128372192383,1.2689907550811768,288.5717163085937,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2142944335937,288.5721740722656,1.0,0.7229824662208557,1.0,1.0,0.0,1.0,-3.61117434501648,3.611163854598999,1.049195179803064e-05,2.791804552078247,0.2588331699371338,0.2588331699371338,0.0,296.0103759765625,238.0,7714.7587890625,-0.0,4520.6181640625,1.0,283.1499938964844,287.9750671386719,289.57763671875,290.16119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18060.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760494887828827,1.0,0.0,0.0,0.380676120519638,0.4923478364944458,9.682918467035506e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2457.36328125,0.0,20.96245574951172,1895.4371337890625,0.0,235.40777587890625,0.2452165782451629,1.0,0.0,3.0,1.0,0.0
11985120,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.571533203125,0.6730542182922363,0.2763269245624542,0.2560015916824341,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5717163085937,0.845912516117096,0.5618714690208435,0.5379323363304138,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.57177734375,0.958990752696991,0.8081609606742859,0.5665686130523682,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5716247558594,0.7528049945831299,0.3908445239067077,0.3772441148757934,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5715026855469,0.6712363958358765,0.2742128372192383,1.2689907550811768,288.5717163085937,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2142944335937,288.5721740722656,1.0,0.7229824662208557,1.0,1.0,0.0,1.0,-3.61117434501648,3.611163854598999,1.049195179803064e-05,2.791804552078247,0.2588331699371338,0.2588331699371338,0.0,296.0103759765625,238.0,7714.7587890625,-0.0,4520.6181640625,1.0,283.1499938964844,287.9750671386719,289.57763671875,290.16119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18060.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760494887828827,1.0,0.0,0.0,0.380676120519638,0.4923478364944458,9.682918467035506e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2457.36328125,0.0,20.96245574951172,1895.4371337890625,0.0,235.40777587890625,0.2452165782451629,1.0,0.0,3.0,1.0,0.0
11985180,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5858459472656,0.6738627552986145,0.2752648293972015,0.2549466788768768,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5860595703125,0.8470114469528198,0.5599968433380127,0.5360686182975769,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.58612060546875,0.9622068405151368,0.8099896311759949,0.5677555799484253,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5859680175781,0.7540916800498962,0.3900565803050995,0.3763951659202575,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5858154296875,0.672279417514801,0.2734424769878387,1.2650386095046997,288.5860290527344,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2075500488281,288.58648681640625,1.0,0.7203177809715271,1.0,1.0,0.0,1.0,-3.603316068649292,3.603305578231812,1.044630607793806e-05,2.785717964172364,0.2486964613199234,0.2486964613199234,0.0,292.49871826171875,226.0,7446.77001953125,-0.0,4477.39208984375,1.0,283.1499938964844,287.9891052246094,289.5419921875,290.10626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18061.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670687675476074,1.0,0.0,0.0,0.3662348091602325,0.4920433163642883,9.00870311681956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2368.739501953125,0.0,20.856346130371094,1895.4371337890625,0.0,221.03390502929688,0.2447054833173751,1.0,0.0,3.0,1.0,0.0
11985240,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5858459472656,0.6738627552986145,0.2752648293972015,0.2549466788768768,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5860595703125,0.8470114469528198,0.5599968433380127,0.5360686182975769,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.58612060546875,0.9622068405151368,0.8099896311759949,0.5677555799484253,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5859680175781,0.7540916800498962,0.3900565803050995,0.3763951659202575,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5858154296875,0.672279417514801,0.2734424769878387,1.2650386095046997,288.5860290527344,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2075500488281,288.58648681640625,1.0,0.7203177809715271,1.0,1.0,0.0,1.0,-3.603316068649292,3.603305578231812,1.044630607793806e-05,2.785717964172364,0.2486964613199234,0.2486964613199234,0.0,292.49871826171875,226.0,7446.77001953125,-0.0,4477.39208984375,1.0,283.1499938964844,287.9891052246094,289.5419921875,290.10626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18061.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670687675476074,1.0,0.0,0.0,0.3662348091602325,0.4920433163642883,9.00870311681956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2368.739501953125,0.0,20.856346130371094,1895.4371337890625,0.0,221.03390502929688,0.2447054833173751,1.0,0.0,3.0,1.0,0.0
11985300,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5931701660156,0.6743763089179993,0.2747157514095306,0.2543947994709015,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933837890625,0.8476988077163696,0.559039294719696,0.5351091027259827,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59344482421875,0.9639579653739928,0.81086665391922,0.5683170557022095,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5932922363281,0.7548555731773376,0.3896419107913971,0.3759425580501556,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5931701660156,0.6729070544242859,0.2730351388454437,1.26292085647583,288.5933837890625,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2042236328125,288.5938415527344,1.0,0.7188378572463989,1.0,1.0,0.0,1.0,-3.599081516265869,3.5990710258483887,1.042174881149549e-05,2.782437562942505,0.2433434873819351,0.2433434873819351,0.0,290.517578125,226.0,7308.88818359375,-0.0,4453.62451171875,1.0,283.1499938964844,287.9964599609375,289.52349853515625,290.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18062.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623120486736297,1.0,0.0,0.0,0.3588199615478515,0.4918749928474426,8.686876995511739e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2323.152099609375,0.0,20.80220031738281,1895.4371337890625,0.0,213.5323181152344,0.2444465011358261,1.0,0.0,3.0,1.0,0.0
11985360,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6006164550781,0.6749605536460876,0.2741556167602539,0.2538279891014099,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.600830078125,0.848475456237793,0.558069109916687,0.5341325998306274,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.60089111328125,0.9657952785491944,0.8117198944091797,0.5688583850860596,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6007385253906,0.7556977868080139,0.3892143368721008,0.3754726350307464,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6005859375,0.6736039519309998,0.272614449262619,1.2607178688049316,288.6007995605469,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2008972167969,288.6012878417969,1.0,0.7172667980194092,1.0,1.0,0.0,1.0,-3.594660758972168,3.5946502685546875,1.0396141988167074e-05,2.779012680053711,0.2378014177083969,0.2378014177083969,0.0,288.3982849121094,214.0,7168.77734375,-0.0,4428.5537109375,1.0,283.1499938964844,288.00408935546875,289.5046081542969,290.0486755371094,293.1499938964844,293.1499938964844,283.1499938964844,18062.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3573943674564361,1.0,0.0,0.0,0.3512941598892212,0.4917013645172119,8.376096261031307e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.849365234375,0.0,20.747699737548828,1895.4371337890625,0.0,205.8405303955078,0.2441862076520919,1.0,0.0,3.0,1.0,0.0
11985420,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156921386719,0.676342248916626,0.2730025947093963,0.2526509463787079,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61590576171875,0.8502985835075378,0.5560910701751709,0.5321294665336609,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6159973144531,0.969710111618042,0.8133543729782104,0.5698806643486023,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6158142089844,0.7576197385787964,0.3883203864097595,0.3744815587997436,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156921386719,0.6752074360847473,0.2717342376708984,1.2560662031173706,288.61590576171875,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1943664550781,288.61639404296875,1.0,0.7138603329658508,1.0,1.0,0.0,1.0,-3.5852770805358887,3.585266828536988,1.0341892448195722e-05,2.771742343902588,0.2261296212673187,0.2261296212673187,0.0,283.7641296386719,202.0,6882.57958984375,-0.0,4374.69482421875,1.0,283.1499938964844,288.0202941894531,289.4657897949219,289.98895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18062.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3471013307571411,1.0,0.0,0.0,0.3359358310699463,0.4913398921489715,7.786379541130373e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2182.31201171875,0.0,20.638051986694336,1895.4371337890625,0.0,189.888671875,0.2436635345220565,1.0,0.0,3.0,1.0,0.0
11985480,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156921386719,0.676342248916626,0.2730025947093963,0.2526509463787079,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.61590576171875,0.8502985835075378,0.5560910701751709,0.5321294665336609,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6159973144531,0.969710111618042,0.8133543729782104,0.5698806643486023,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6158142089844,0.7576197385787964,0.3883203864097595,0.3744815587997436,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156921386719,0.6752074360847473,0.2717342376708984,1.2560662031173706,288.61590576171875,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1943664550781,288.61639404296875,1.0,0.7138603329658508,1.0,1.0,0.0,1.0,-3.5852770805358887,3.585266828536988,1.0341892448195722e-05,2.771742343902588,0.2261296212673187,0.2261296212673187,0.0,283.7641296386719,202.0,6882.57958984375,-0.0,4374.69482421875,1.0,283.1499938964844,288.0202941894531,289.4657897949219,289.98895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18062.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3471013307571411,1.0,0.0,0.0,0.3359358310699463,0.4913398921489715,7.786379541130373e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2182.31201171875,0.0,20.638051986694336,1895.4371337890625,0.0,189.888671875,0.2436635345220565,1.0,0.0,3.0,1.0,0.0
11985540,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6285095214844,0.6777238845825195,0.2720005512237549,0.2516186535358429,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6287536621094,0.852111279964447,0.5543904304504395,0.5303959846496582,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6288146972656,0.9732226729393004,0.8146520853042603,0.5706772208213806,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6286315917969,0.7594821453094482,0.3875291645526886,0.3735970556735992,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6285095214844,0.6767728924751282,0.2709559202194214,1.251915454864502,288.62872314453125,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.18896484375,288.62921142578125,1.0,0.7107369899749756,1.0,1.0,0.0,1.0,-3.5768513679504395,3.576840877532959,1.0293299965269398e-05,2.765214204788208,0.2156981527805328,0.2156981527805328,0.0,279.48699951171875,202.0,6636.98974609375,-0.0,4325.845703125,1.0,283.1499938964844,288.0351257324219,289.43218994140625,289.9372863769531,293.1499938964844,293.1499938964844,283.1499938964844,18062.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380109369754791,1.0,0.0,0.0,0.3227575421333313,0.4910301864147186,7.321381279012939e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2101.208984375,0.0,20.545970916748047,1895.4371337890625,0.0,175.88177490234375,0.2432244569063186,1.0,0.0,3.0,1.0,0.0
11985600,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6309509277344,0.6780092120170593,0.2718063294887543,0.2514177560806274,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6311950683594,0.8524848818778992,0.5540624856948853,0.5300608277320862,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6312561035156,0.9739115238189696,0.814891517162323,0.5708227753639221,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6310729980469,0.759861946105957,0.3873743712902069,0.3734234273433685,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6309509277344,0.6770930290222168,0.270803838968277,1.2511013746261597,288.63116455078125,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1879272460937,288.63165283203125,1.0,0.7101170420646667,1.0,1.0,0.0,1.0,-3.575193405151367,3.575183153152466,1.0283752089890186e-05,2.763929605484009,0.2136466205120086,0.2136466205120086,0.0,278.63641357421875,190.0,6589.79833984375,-0.0,4316.2041015625,1.0,283.1499938964844,288.0380859375,289.4256896972656,289.9273376464844,293.1499938964844,293.1499938964844,283.1499938964844,18062.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3362384736537933,1.0,0.0,0.0,0.3202252089977264,0.4909715354442596,7.235803067828783e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2085.63134765625,0.0,20.528514862060547,1895.4371337890625,0.0,173.15147399902344,0.2431410849094391,1.0,0.0,3.0,1.0,0.0
11985660,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.6799582242965698,0.2705671787261963,0.250130832195282,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463928222656,0.8550340533256531,0.5519828200340271,0.5279284119606018,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.9783487319946288,0.816330075263977,0.5716855525970459,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64630126953125,0.7624245882034302,0.3863756656646728,0.3722999393939972,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.679259181022644,0.2698247134685516,1.2458410263061523,288.6463928222656,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1815795898437,288.6468811035156,1.0,0.7060606479644775,1.0,1.0,0.0,1.0,-3.564438819885254,3.5644285678863525,1.0221925549558364e-05,2.7555971145629883,0.2003326267004013,0.2003326267004013,0.0,273.0656433105469,178.0,6292.38525390625,-0.0,4253.53759765625,1.0,283.1499938964844,288.057861328125,289.384521484375,289.8641662597656,293.1499938964844,293.1499938964844,283.1499938964844,18062.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248657882213592,1.0,0.0,0.0,0.3042515814304352,0.4906116425991058,6.7203780318436665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1987.4454345703125,0.0,20.42032051086425,1895.4371337890625,0.0,155.5732421875,0.2426227182149887,1.0,0.0,3.0,1.0,0.0
11985720,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.6799582242965698,0.2705671787261963,0.250130832195282,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463928222656,0.8550340533256531,0.5519828200340271,0.5279284119606018,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.646484375,0.9783487319946288,0.816330075263977,0.5716855525970459,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64630126953125,0.7624245882034302,0.3863756656646728,0.3722999393939972,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.679259181022644,0.2698247134685516,1.2458410263061523,288.6463928222656,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1815795898437,288.6468811035156,1.0,0.7060606479644775,1.0,1.0,0.0,1.0,-3.564438819885254,3.5644285678863525,1.0221925549558364e-05,2.7555971145629883,0.2003326267004013,0.2003326267004013,0.0,273.0656433105469,178.0,6292.38525390625,-0.0,4253.53759765625,1.0,283.1499938964844,288.057861328125,289.384521484375,289.8641662597656,293.1499938964844,293.1499938964844,283.1499938964844,18062.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3248657882213592,1.0,0.0,0.0,0.3042515814304352,0.4906116425991058,6.7203780318436665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1987.4454345703125,0.0,20.42032051086425,1895.4371337890625,0.0,155.5732421875,0.2426227182149887,1.0,0.0,3.0,1.0,0.0
11985780,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6611328125,0.6821886301040649,0.2692841589450836,0.2487911880016327,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6613464355469,0.8579502105712891,0.5498501658439636,0.5257323980331421,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66143798828125,0.9829714298248292,0.8176670670509338,0.5724684596061707,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6612548828125,0.765311062335968,0.3853223919868469,0.3711111843585968,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6611328125,0.6817063093185425,0.2687969207763672,1.2402948141098022,288.6613464355469,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17529296875,288.66180419921875,1.0,0.7017103433609009,1.0,1.0,0.0,1.0,-3.553025960922241,3.55301570892334,1.0156518328585662e-05,2.746754646301269,0.1861637681722641,0.1861637681722641,0.0,267.0971069335937,166.0,5992.2490234375,-0.0,4187.07275390625,1.0,283.1499938964844,288.0799560546875,289.3424987792969,289.7998046875,293.1499938964844,293.1499938964844,283.1499938964844,18061.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130364418029785,1.0,0.0,0.0,0.2881020605564117,0.490274041891098,6.236157812367081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1888.361328125,0.0,20.314565658569336,1895.4371337890625,0.0,137.0435333251953,0.2421119064092636,1.0,0.0,3.0,1.0,0.0
11985840,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6611328125,0.6821886301040649,0.2692841589450836,0.2487911880016327,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6613464355469,0.8579502105712891,0.5498501658439636,0.5257323980331421,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66143798828125,0.9829714298248292,0.8176670670509338,0.5724684596061707,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6612548828125,0.765311062335968,0.3853223919868469,0.3711111843585968,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6611328125,0.6817063093185425,0.2687969207763672,1.2402948141098022,288.6613464355469,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17529296875,288.66180419921875,1.0,0.7017103433609009,1.0,1.0,0.0,1.0,-3.553025960922241,3.55301570892334,1.0156518328585662e-05,2.746754646301269,0.1861637681722641,0.1861637681722641,0.0,267.0971069335937,166.0,5992.2490234375,-0.0,4187.07275390625,1.0,283.1499938964844,288.0799560546875,289.3424987792969,289.7998046875,293.1499938964844,293.1499938964844,283.1499938964844,18061.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130364418029785,1.0,0.0,0.0,0.2881020605564117,0.490274041891098,6.236157812367081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1888.361328125,0.0,20.314565658569336,1895.4371337890625,0.0,137.0435333251953,0.2421119064092636,1.0,0.0,3.0,1.0,0.0
11985900,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6684265136719,0.683410108089447,0.2686255574226379,0.2481015026569366,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6686706542969,0.8595488667488098,0.5487629771232605,0.5246101021766663,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6687316894531,0.9853371381759644,0.818295955657959,0.5728292465209961,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6685791015625,0.7668781280517578,0.3847743570804596,0.3704919517040252,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6684265136719,0.6830363273620605,0.2682644128799438,1.2374151945114136,288.66864013671875,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1721496582031,288.6690979003906,1.0,0.6994293928146362,1.0,1.0,0.0,1.0,-3.54707145690918,3.5470614433288574,1.0122477760887705e-05,2.7421414852142334,0.1787484586238861,0.1787484586238861,0.0,263.9756774902344,166.0,5841.7041015625,-0.0,4152.50830078125,1.0,283.1499938964844,288.092041015625,289.3211975097656,289.76727294921875,293.1499938964844,293.1499938964844,283.1499938964844,18060.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3069656789302826,1.0,0.0,0.0,0.2799859941005707,0.4901168942451477,6.0046012606562735e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1838.65478515625,0.0,20.262882232666016,1895.4371337890625,0.0,127.37386322021484,0.2418603152036667,1.0,0.0,3.0,1.0,0.0
11985960,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.67559814453125,0.6847022771835327,0.2679554224014282,0.2473987191915512,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6758117675781,0.8612422943115234,0.547661542892456,0.5234716534614563,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6758728027344,0.9877300262451172,0.8188979029655457,0.5731695294380188,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6757202148437,0.7685284614562988,0.384211778640747,0.3698562085628509,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.67559814453125,0.6844373941421509,0.2677193880081177,1.2344659566879272,288.67578125,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.16900634765625,288.6762390136719,1.0,0.6970812082290649,1.0,1.0,0.0,1.0,-3.5409536361694336,3.540943384170532,1.008756134979194e-05,2.737401962280273,0.171110525727272,0.171110525727272,0.0,260.7706604003906,154.0,5691.17822265625,-0.0,4117.11962890625,1.0,283.1499938964844,288.1048889160156,289.2997741699219,289.73455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18059.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008017241954803,1.0,0.0,0.0,0.2718597650527954,0.4899707436561584,5.779671852224055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1788.9476318359375,0.0,20.21219253540039,1895.4371337890625,0.0,117.40848541259766,0.2416117787361145,1.0,0.0,3.0,1.0,0.0
