time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68927001953125,0.6874980330467224,0.2665799558162689,0.2459543645381927,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6894836425781,0.8649160861968994,0.545414924621582,0.521146297454834,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895446777344,0.992569088935852,0.8200201392173767,0.5737887620925903,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893920898437,0.7720804810523987,0.3830423653125763,0.368535578250885,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.68927001953125,0.6874520182609558,0.2665918469429016,1.2283624410629272,288.6894836425781,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1626892089844,288.6898803710937,1.0,0.6921935081481934,1.0,1.0,0.0,1.0,-3.528233528137207,3.5282235145568848,1.0015161024057306e-05,2.7275478839874268,0.155166670680046,0.155166670680046,0.0,254.133544921875,142.0,5391.244140625,-0.0,4044.0654296875,1.0,283.1499938964844,288.13299560546875,289.2822265625,289.6827697753906,293.1499938964844,293.1499938964844,283.1499938964844,18058.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921422719955444,1.0,0.0,0.0,0.2556328177452087,0.489718496799469,5.348780529601527e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.3284912109375,0.0,20.114307403564453,1895.4371337890625,0.0,89.74890899658203,0.2411255240440368,1.0,0.0,3.0,1.0,0.0
11986080,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68927001953125,0.6874980330467224,0.2665799558162689,0.2459543645381927,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6894836425781,0.8649160861968994,0.545414924621582,0.521146297454834,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6895446777344,0.992569088935852,0.8200201392173767,0.5737887620925903,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893920898437,0.7720804810523987,0.3830423653125763,0.368535578250885,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.68927001953125,0.6874520182609558,0.2665918469429016,1.2283624410629272,288.6894836425781,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1626892089844,288.6898803710937,1.0,0.6921935081481934,1.0,1.0,0.0,1.0,-3.528233528137207,3.5282235145568848,1.0015161024057306e-05,2.7275478839874268,0.155166670680046,0.155166670680046,0.0,254.133544921875,142.0,5391.244140625,-0.0,4044.0654296875,1.0,283.1499938964844,288.13299560546875,289.2822265625,289.6827697753906,293.1499938964844,293.1499938964844,283.1499938964844,18058.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921422719955444,1.0,0.0,0.0,0.2556328177452087,0.489718496799469,5.348780529601527e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.3284912109375,0.0,20.114307403564453,1895.4371337890625,0.0,89.74890899658203,0.2411255240440368,1.0,0.0,3.0,1.0,0.0
11986140,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6985778808594,0.6896940469741821,0.265556275844574,0.2448786944150924,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6987609863281,0.8678134083747864,0.5437544584274292,0.5194258093833923,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6988220214844,0.9960848689079284,0.8207598328590393,0.5741832852363586,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6986694335937,0.7748586535453796,0.3821596205234527,0.3675403296947479,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6985778808594,0.6898073554039001,0.2657454907894134,1.2237838506698608,288.6987609863281,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1581115722656,288.6991271972656,1.0,0.6885106563568115,1.0,1.0,0.0,1.0,-3.518640279769897,3.518630266189575,9.960730494640302e-06,2.720116376876831,0.1430871337652206,0.1430871337652206,0.0,249.16864013671875,142.0,5176.30126953125,-0.0,3989.536865234375,1.0,283.1499938964844,288.1554870605469,289.2789306640625,289.6664733886719,293.1499938964844,293.1499938964844,283.1499938964844,18056.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917085886001587,1.0,0.0,0.0,0.2439748644828796,0.4895718395709991,5.052330998012167e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1621.774169921875,0.0,20.04680633544922,1895.4371337890625,0.0,87.11125183105469,0.2407845705747604,1.0,0.0,3.0,1.0,0.0
11986200,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7019958496094,0.6905799508094788,0.2651550471782684,0.2444570958614349,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7021789550781,0.8689852952957153,0.543106198310852,0.5187539458274841,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7022399902344,0.9974389672279358,0.8210279941558838,0.5743230581283569,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7021179199219,0.7759772539138794,0.3818108141422272,0.3671475946903229,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7019958496094,0.6907548904418945,0.2654121518135071,1.2219821214675903,288.7021789550781,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1563415527344,288.7025451660156,1.0,0.6870591640472412,1.0,1.0,0.0,1.0,-3.514853477478028,3.514843463897705,9.9392864285619e-06,2.717182874679565,0.1383063495159149,0.1383063495159149,0.0,247.2212829589844,130.0,5094.033203125,-0.0,3968.16357421875,1.0,283.1499938964844,288.1647033691406,289.271240234375,289.65557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18056.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916680872440338,1.0,0.0,0.0,0.2395066320896148,0.4895236492156982,4.941287379267578e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1594.767822265625,0.0,20.021568298339844,1895.4371337890625,0.0,86.86288452148438,0.240655779838562,1.0,0.0,3.0,1.0,0.0
11986260,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7129821777344,0.6931106448173523,0.2636620700359344,0.2429410964250564,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7131042480469,0.8724402785301208,0.5407162308692932,0.5163303017616272,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7131652832031,0.9990000128746032,0.8221503496170044,0.5710261464118958,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7130432128906,0.779312252998352,0.3804987072944641,0.3657282888889313,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7129821777344,0.6935089826583862,0.2641637027263641,1.2155007123947144,288.7131042480469,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1507568359375,288.7133483886719,1.0,0.6816506385803223,1.0,1.0,0.0,1.0,-3.4967288970947266,3.4967191219329834,9.837290235736871e-06,2.703261375427246,0.1204954460263252,0.1204954460263252,0.0,241.0190887451172,118.0,4799.740234375,-0.0,3884.987060546875,1.0,283.1499938964844,288.20025634765625,289.2299194335937,289.5974426269531,293.1499938964844,293.1499938964844,283.1499938964844,18053.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908125519752502,1.0,0.0,0.0,0.2235614657402038,0.4893921613693237,4.555424482077797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1497.7049560546875,0.0,19.934471130371094,1895.4371337890625,0.0,81.5647964477539,0.2402044236660003,1.0,0.0,3.0,1.0,0.0
11986320,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7129821777344,0.6931106448173523,0.2636620700359344,0.2429410964250564,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7131042480469,0.8724402785301208,0.5407162308692932,0.5163303017616272,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7131652832031,0.9990000128746032,0.8221503496170044,0.5710261464118958,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7130432128906,0.779312252998352,0.3804987072944641,0.3657282888889313,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7129821777344,0.6935089826583862,0.2641637027263641,1.2155007123947144,288.7131042480469,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1507568359375,288.7133483886719,1.0,0.6816506385803223,1.0,1.0,0.0,1.0,-3.4967288970947266,3.4967191219329834,9.837290235736871e-06,2.703261375427246,0.1204954460263252,0.1204954460263252,0.0,241.0190887451172,118.0,4799.740234375,-0.0,3884.987060546875,1.0,283.1499938964844,288.20025634765625,289.2299194335937,289.5974426269531,293.1499938964844,293.1499938964844,283.1499938964844,18053.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908125519752502,1.0,0.0,0.0,0.2235614657402038,0.4893921613693237,4.555424482077797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1497.7049560546875,0.0,19.934471130371094,1895.4371337890625,0.0,81.5647964477539,0.2402044236660003,1.0,0.0,3.0,1.0,0.0
11986380,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.6948769688606262,0.2620857357978821,0.2413901090621948,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210693359375,0.8750233054161072,0.5382291674613953,0.5138583779335022,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210998535156,0.9990000128746032,0.8241188526153564,0.5633836984634399,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210388183594,0.7818489074707031,0.3790857493877411,0.3642588257789612,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.6955083608627319,0.2628422081470489,1.208876371383667,288.7210693359375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14923095703125,288.7212219238281,1.0,0.6759092211723328,1.0,1.0,0.0,1.0,-3.472890138626098,3.4728803634643555,9.703566320240498e-06,2.6848132610321045,0.1016800329089164,0.1016800329089164,0.0,235.6352386474609,106.0,4509.5751953125,-0.0,3793.43310546875,1.0,283.1499938964844,288.2393493652344,289.1856994628906,289.5310974121094,293.1499938964844,293.1499938964844,283.1499938964844,18051.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893698215484619,1.0,0.0,0.0,0.207854762673378,0.4893209636211395,4.189379509966784e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1401.8072509765625,0.0,19.85301971435547,1895.4371337890625,0.0,72.57734680175781,0.2397723346948623,1.0,0.0,3.0,1.0,0.0
11986440,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.6948769688606262,0.2620857357978821,0.2413901090621948,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210693359375,0.8750233054161072,0.5382291674613953,0.5138583779335022,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210998535156,0.9990000128746032,0.8241188526153564,0.5633836984634399,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210388183594,0.7818489074707031,0.3790857493877411,0.3642588257789612,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.6955083608627319,0.2628422081470489,1.208876371383667,288.7210693359375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14923095703125,288.7212219238281,1.0,0.6759092211723328,1.0,1.0,0.0,1.0,-3.472890138626098,3.4728803634643555,9.703566320240498e-06,2.6848132610321045,0.1016800329089164,0.1016800329089164,0.0,235.6352386474609,106.0,4509.5751953125,-0.0,3793.43310546875,1.0,283.1499938964844,288.2393493652344,289.1856994628906,289.5310974121094,293.1499938964844,293.1499938964844,283.1499938964844,18051.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893698215484619,1.0,0.0,0.0,0.207854762673378,0.4893209636211395,4.189379509966784e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1401.8072509765625,0.0,19.85301971435547,1895.4371337890625,0.0,72.57734680175781,0.2397723346948623,1.0,0.0,3.0,1.0,0.0
11986500,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72442626953125,0.6958284378051758,0.2612721621990204,0.2405880093574524,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245483398437,0.8764174580574036,0.5369543433189392,0.512589156627655,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245788574219,0.9990000128746032,0.8252961039543152,0.5593555569648743,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7244873046875,0.7831990718841553,0.3783401250839233,0.3634855151176452,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72442626953125,0.6965832114219666,0.2621624767780304,1.2054578065872192,288.7245178222656,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1493530273437,288.72467041015625,1.0,0.6729207634925842,1.0,1.0,0.0,1.0,-3.460512161254883,3.46050238609314,9.634471098252106e-06,2.675226211547852,0.0918946489691734,0.0918946489691734,0.0,232.84556579589844,106.0,4367.0224609375,-0.0,3746.33203125,1.0,283.1499938964844,288.26031494140625,289.164306640625,289.4985656738281,293.1499938964844,293.1499938964844,283.1499938964844,18050.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886354923248291,1.0,0.0,0.0,0.2001212984323501,0.489314466714859,4.013632537436251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1354.5684814453125,0.0,19.81471824645996,1895.4371337890625,0.0,68.05277252197266,0.2395641505718231,1.0,0.0,3.0,1.0,0.0
11986560,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276306152344,0.6968271136283875,0.2604423761367798,0.2397692501544952,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72772216796875,0.8778820633888245,0.53565913438797,0.5112987160682678,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7277526855469,0.9990000128746032,0.8265413045883179,0.5552071928977966,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276611328125,0.7846032977104187,0.3775669634342193,0.3626843988895416,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7276306152344,0.6977101564407349,0.2614704966545105,1.2019751071929932,288.72772216796875,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1497802734375,288.72784423828125,1.0,0.6698555946350098,1.0,1.0,0.0,1.0,-3.447833299636841,3.4478237628936768,9.56395251705544e-06,2.6654062271118164,0.0818562731146812,0.0818562731146812,0.0,229.99459838867188,94.0,4226.22509765625,-0.0,3698.43896484375,1.0,283.1499938964844,288.2823791503906,289.1431884765625,289.4664611816406,293.1499938964844,293.1499938964844,283.1499938964844,18048.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879136502742767,1.0,0.0,0.0,0.1924833804368972,0.4893284440040588,3.842673734766322e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1307.89111328125,0.0,19.77811622619629,1895.4371337890625,0.0,63.666316986083984,0.2393615096807479,1.0,0.0,3.0,1.0,0.0
11986620,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331848144531,0.6989703178405762,0.2587383687496185,0.2380857467651367,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7332458496094,0.8810276985168457,0.5330119729042053,0.5086581707000732,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7332763671875,0.9990000128746032,0.8292043209075928,0.5465606451034546,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.73321533203125,0.7875797152519226,0.3759474754333496,0.3610052764415741,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331848144531,0.7001219391822815,0.2600505948066711,1.1948232650756836,288.7332458496094,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.151123046875,288.7333374023437,1.0,0.6635048985481262,1.0,1.0,0.0,1.0,-3.421611785888672,3.421602487564087,9.418930858373642e-06,2.6450963020324707,0.0610325150191783,0.0610325150191783,0.0,224.1229248046875,82.0,3950.40771484375,-0.0,3600.537109375,1.0,283.1499938964844,288.3296813964844,289.1011962890625,289.4031066894531,293.1499938964844,293.1499938964844,283.1499938964844,18046.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286480188369751,1.0,0.0,0.0,0.1775465160608291,0.4894250631332397,3.515154833877432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1216.43212890625,0.0,19.710378646850582,1895.4371337890625,0.0,55.17405700683594,0.2389737665653228,1.0,0.0,3.0,1.0,0.0
11986680,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331848144531,0.6989703178405762,0.2587383687496185,0.2380857467651367,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7332458496094,0.8810276985168457,0.5330119729042053,0.5086581707000732,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7332763671875,0.9990000128746032,0.8292043209075928,0.5465606451034546,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.73321533203125,0.7875797152519226,0.3759474754333496,0.3610052764415741,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7331848144531,0.7001219391822815,0.2600505948066711,1.1948232650756836,288.7332458496094,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.151123046875,288.7333374023437,1.0,0.6635048985481262,1.0,1.0,0.0,1.0,-3.421611785888672,3.421602487564087,9.418930858373642e-06,2.6450963020324707,0.0610325150191783,0.0610325150191783,0.0,224.1229248046875,82.0,3950.40771484375,-0.0,3600.537109375,1.0,283.1499938964844,288.3296813964844,289.1011962890625,289.4031066894531,293.1499938964844,293.1499938964844,283.1499938964844,18046.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286480188369751,1.0,0.0,0.0,0.1775465160608291,0.4894250631332397,3.515154833877432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1216.43212890625,0.0,19.710378646850582,1895.4371337890625,0.0,55.17405700683594,0.2389737665653228,1.0,0.0,3.0,1.0,0.0
11986740,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373962402344,0.701123833656311,0.2571209669113159,0.2364859133958816,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7374572753906,0.8841901421546936,0.5305119752883911,0.5061614513397217,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.73748779296875,0.9990000128746032,0.8318496942520142,0.5381952524185181,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7374572753906,0.7905312776565552,0.3743788301944732,0.3593782484531402,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373962402344,0.7025337815284729,0.2587019205093384,1.1880252361297607,288.7374572753906,290.3303527832031,289.8110046386719,286.07012939453125,289.81207275390625,297.1529541015625,288.7375183105469,1.0,0.6574073433876038,1.0,1.0,0.0,1.0,-3.396491050720215,3.39648175239563,9.281035090680234e-06,2.625638484954834,0.040987379848957,0.040987379848957,0.0,218.53208923339844,82.0,3703.73828125,-0.0,3508.207763671875,1.0,283.1499938964844,288.3768005371094,289.0628967285156,289.3456420898437,293.1499938964844,293.1499938964844,283.1499938964844,18043.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851504981517792,1.0,0.0,0.0,0.1642545163631439,0.4895879328250885,3.2304521280224204e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1134.7115478515625,0.0,19.65437889099121,1895.4371337890625,0.0,47.57730865478516,0.2386384606361389,1.0,0.0,3.0,1.0,0.0
11986800,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377319335937,0.7013195157051086,0.2569781839847564,0.2363446205854416,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73779296875,0.8844776153564453,0.5302917957305908,0.5059414505958557,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378234863281,0.9990000128746032,0.8320883512496948,0.5374497175216675,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377624511719,0.7907979488372803,0.3742391169071197,0.3592333495616913,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7377319335937,0.7027523517608643,0.2585828006267547,1.1874245405197144,288.73779296875,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.15313720703125,288.73785400390625,1.0,0.6568660140037537,1.0,1.0,0.0,1.0,-3.39426326751709,3.394253969192505,9.26885422813939e-06,2.623913049697876,0.0392048545181751,0.0392048545181751,0.0,218.0380706787109,70.0,3682.62890625,-0.0,3500.08935546875,1.0,283.1499938964844,288.38104248046875,289.0596008300781,289.3406982421875,293.1499938964844,293.1499938964844,283.1499938964844,18043.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850341796875,1.0,0.0,0.0,0.1631214320659637,0.4896055161952972,3.206449550319234e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1127.7237548828125,0.0,19.64980125427246,1895.4371337890625,0.0,46.92569351196289,0.2386102974414825,1.0,0.0,3.0,1.0,0.0
11986860,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.741455078125,0.7038858532905579,0.2551645636558532,0.2345493137836456,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74151611328125,0.8882486820220947,0.5275013446807861,0.5031522512435913,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74151611328125,0.9990000128746032,0.8351932764053345,0.5278821587562561,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7414855957031,0.7942745685577393,0.3724484145641327,0.3573766946792602,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.741455078125,0.7056105136871338,0.257068395614624,1.1797869205474854,288.74151611328125,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1557312011719,288.74151611328125,1.0,0.6499487161636353,1.0,1.0,0.0,1.0,-3.3658249378204346,3.3658156394958496,9.114074600802269e-06,2.6018850803375244,0.016380812972784,0.016380812972784,0.0,211.75946044921875,58.0,3423.311767578125,-0.0,3397.4599609375,1.0,283.1499938964844,288.43585205078125,289.0187072753906,289.279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18040.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283572643995285,1.0,0.0,0.0,0.1492803692817688,0.4898675084114074,2.9163353953975957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1042.0098876953125,0.0,19.596378326416016,1895.4371337890625,0.0,38.91423416137695,0.2382717281579971,1.0,0.0,3.0,1.0,0.0
11986920,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.741455078125,0.7038858532905579,0.2551645636558532,0.2345493137836456,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74151611328125,0.8882486820220947,0.5275013446807861,0.5031522512435913,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74151611328125,0.9990000128746032,0.8351932764053345,0.5278821587562561,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7414855957031,0.7942745685577393,0.3724484145641327,0.3573766946792602,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.741455078125,0.7056105136871338,0.257068395614624,1.1797869205474854,288.74151611328125,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1557312011719,288.74151611328125,1.0,0.6499487161636353,1.0,1.0,0.0,1.0,-3.3658249378204346,3.3658156394958496,9.114074600802269e-06,2.6018850803375244,0.016380812972784,0.016380812972784,0.0,211.75946044921875,58.0,3423.311767578125,-0.0,3397.4599609375,1.0,283.1499938964844,288.43585205078125,289.0187072753906,289.279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18040.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283572643995285,1.0,0.0,0.0,0.1492803692817688,0.4898675084114074,2.9163353953975957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1042.0098876953125,0.0,19.596378326416016,1895.4371337890625,0.0,38.91423416137695,0.2382717281579971,1.0,0.0,3.0,1.0,0.0
11986980,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9673156738281,0.7070140242576599,0.2537213563919067,0.2328438311815261,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9755249023437,0.8927075266838074,0.5252107977867126,0.5004954934120178,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.977783203125,0.9990000128746032,0.839419960975647,0.5174846053123474,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9723205566406,0.7983381748199463,0.3709950745105743,0.355585515499115,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.96746826171875,0.7089904546737671,0.2558114528656006,1.1724095344543457,288.9750366210937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.16558837890625,288.99322509765625,1.0,0.6427669525146484,1.0,1.0,0.0,1.0,-3.3370440006256104,3.3370349407196045,8.958630132838152e-06,2.579542875289917,5.551115123125783e-17,5.551115123125783e-17,0.0,205.14208984375,61.0,2134.825927734375,-0.0,3293.686279296875,1.0,283.1499938964844,288.5106201171875,288.9336242675781,289.0630798339844,293.1499938964844,293.1499938964844,283.1499938964844,18570.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2757720351219177,1.0,0.0,0.0,0.0003477319260127,0.4231864213943481,6.594028708478694e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,60.57623672485352,0.0,16.66306495666504,1895.4371337890625,0.0,4.258870124816895,0.2336168587207794,1.0,0.0,3.0,1.0,0.0
11987040,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9673156738281,0.7070140242576599,0.2537213563919067,0.2328438311815261,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9755249023437,0.8927075266838074,0.5252107977867126,0.5004954934120178,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.977783203125,0.9990000128746032,0.839419960975647,0.5174846053123474,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9723205566406,0.7983381748199463,0.3709950745105743,0.355585515499115,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.96746826171875,0.7089904546737671,0.2558114528656006,1.1724095344543457,288.9750366210937,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.16558837890625,288.99322509765625,1.0,0.6427669525146484,1.0,1.0,0.0,1.0,-3.3370440006256104,3.3370349407196045,8.958630132838152e-06,2.579542875289917,5.551115123125783e-17,5.551115123125783e-17,0.0,205.14208984375,61.0,2134.825927734375,-0.0,3293.686279296875,1.0,283.1499938964844,288.5106201171875,288.9336242675781,289.0630798339844,293.1499938964844,293.1499938964844,283.1499938964844,18570.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2757720351219177,1.0,0.0,0.0,0.0003477319260127,0.4231864213943481,6.594028708478694e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,60.57623672485352,0.0,16.66306495666504,1895.4371337890625,0.0,4.258870124816895,0.2336168587207794,1.0,0.0,3.0,1.0,0.0
11987100,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1805114746094,0.7097788453102112,0.2537938356399536,0.2325324416160583,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1861877441406,0.896210253238678,0.5251295566558838,0.4999357461929321,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.18768310546875,0.9990000128746032,0.8432947397232056,0.5110460519790649,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1839904785156,0.8015144467353821,0.3710698783397674,0.3552518188953399,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1805725097656,0.711682140827179,0.2558037638664245,1.170717477798462,289.18585205078125,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.18408203125,289.1981201171875,1.0,0.6393696069717407,1.0,1.0,0.0,1.0,-3.325808525085449,3.3257997035980225,8.898086889530532e-06,2.5707342624664307,5.551115123125783e-17,5.551115123125783e-17,0.0,201.39048767089844,61.0,1404.0523681640625,-0.0,3246.988037109375,1.0,283.1494445800781,288.5104064941406,288.8028869628906,288.8849182128906,293.1499938964844,293.1499938964844,283.1499938964844,18171.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2543092966079712,1.0,0.0,0.0,1.632396742934361e-05,0.4552744626998901,3.095507791067709e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4486953616142273,0.0,17.64634132385254,1895.4371337890625,0.0,0.0,0.2333457171916961,1.0,0.0,3.0,1.0,0.0
11987160,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.7132800221443176,0.254097580909729,0.232581228017807,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3201599121094,0.9006131291389465,0.5253560543060303,0.4998842179775238,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.321044921875,0.9990000128746032,0.8477250933647156,0.5037580132484436,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187866210937,0.8055205345153809,0.3714184165000915,0.3553245663642883,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166809082031,0.715063214302063,0.2560588419437408,1.1706454753875732,289.3199462890625,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.206298828125,289.3274841308594,1.0,0.6361104846000671,1.0,1.0,0.0064510563388466,1.0,-3.317037343978882,3.317018747329712,1.865763624664396e-05,2.563878059387207,5.551115123125783e-17,5.551115123125783e-17,0.0,197.37319946289065,64.0,914.8118286132812,-0.0,3204.568359375,1.0,283.1493530273437,288.5103759765625,288.6573486328125,288.7342834472656,293.1499938964844,293.1499938964844,283.1499938964844,18008.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2189526408910751,1.0,0.0,0.0,1.5993646229617298e-05,0.4710737764835357,3.032869094754531e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1278242170810699,0.0,18.151912689208984,1895.4371337890625,0.0,0.0,0.2334657162427902,1.0,0.0,3.0,1.0,0.0
11987220,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.444580078125,0.7202527523040771,0.2545051872730255,0.232769563794136,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.9100438952445984,0.5255339741706848,0.4999003410339355,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458923339844,0.9990000128746032,0.8565076589584351,0.4891809821128845,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452209472656,0.8136395215988159,0.3720077872276306,0.3556692004203796,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.444580078125,0.7220464944839478,0.2566496133804321,1.1719814538955688,289.4455871582031,290.64190673828125,289.55975341796875,285.9099426269531,289.5609130859375,297.24560546875,289.44781494140625,1.0,0.6299869418144226,1.0,1.0,0.0193531680852174,1.0,-3.3017730712890625,3.301689624786377,8.356496982742101e-05,2.5519747734069824,5.551115123125783e-17,5.551115123125783e-17,0.0,189.6029815673828,67.0,367.1177673339844,-0.0,3126.850341796875,1.0,283.14923095703125,288.51031494140625,288.385498046875,288.455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17923.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1136537492275238,1.0,0.0,0.0,1.591770524100866e-05,0.4884602129459381,3.018468450449036e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285348832607269,0.0,18.795848846435547,1895.4371337890625,0.0,0.0,0.2341211438179016,1.0,0.0,3.0,1.0,0.0
11987280,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.444580078125,0.7202527523040771,0.2545051872730255,0.232769563794136,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456481933594,0.9100438952445984,0.5255339741706848,0.4999003410339355,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458923339844,0.9990000128746032,0.8565076589584351,0.4891809821128845,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452209472656,0.8136395215988159,0.3720077872276306,0.3556692004203796,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.444580078125,0.7220464944839478,0.2566496133804321,1.1719814538955688,289.4455871582031,290.64190673828125,289.55975341796875,285.9099426269531,289.5609130859375,297.24560546875,289.44781494140625,1.0,0.6299869418144226,1.0,1.0,0.0193531680852174,1.0,-3.3017730712890625,3.301689624786377,8.356496982742101e-05,2.5519747734069824,5.551115123125783e-17,5.551115123125783e-17,0.0,189.6029815673828,67.0,367.1177673339844,-0.0,3126.850341796875,1.0,283.14923095703125,288.51031494140625,288.385498046875,288.455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17923.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1136537492275238,1.0,0.0,0.0,1.591770524100866e-05,0.4884602129459381,3.018468450449036e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1285348832607269,0.0,18.795848846435547,1895.4371337890625,0.0,0.0,0.2341211438179016,1.0,0.0,3.0,1.0,0.0
11987340,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715881347656,0.7258213758468628,0.2542451620101928,0.2324766963720321,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715576171875,0.9185521006584167,0.5248058438301086,0.4992148280143738,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715576171875,0.9990000128746032,0.8642565608024597,0.4766464233398437,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715881347656,0.8202663660049438,0.371927946805954,0.3555407524108886,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715881347656,0.7279447913169861,0.2568425238132477,1.172305941581726,289.4715576171875,290.7132873535156,289.502197265625,285.87408447265625,289.5039367675781,297.2704162597656,289.471435546875,1.0,0.6243352293968201,1.0,1.0,0.0322552807629108,1.0,-3.2857606410980225,3.2854275703430176,0.0003330619947519,2.539347171783448,5.551115123125783e-17,5.551115123125783e-17,0.0,182.9662475585937,70.0,122.0431671142578,-0.0,3054.535400390625,1.0,283.1490783691406,288.51025390625,288.1383361816406,288.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17939.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5931984307826497e-05,0.4956519901752472,3.021176245374818e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283870786428451,0.0,19.11449432373047,1895.4371337890625,0.0,0.0,0.2346716374158859,1.0,0.0,3.0,1.0,0.0
11987400,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715881347656,0.7258213758468628,0.2542451620101928,0.2324766963720321,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715576171875,0.9185521006584167,0.5248058438301086,0.4992148280143738,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715576171875,0.9990000128746032,0.8642565608024597,0.4766464233398437,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715881347656,0.8202663660049438,0.371927946805954,0.3555407524108886,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4715881347656,0.7279447913169861,0.2568425238132477,1.172305941581726,289.4715576171875,290.7132873535156,289.502197265625,285.87408447265625,289.5039367675781,297.2704162597656,289.471435546875,1.0,0.6243352293968201,1.0,1.0,0.0322552807629108,1.0,-3.2857606410980225,3.2854275703430176,0.0003330619947519,2.539347171783448,5.551115123125783e-17,5.551115123125783e-17,0.0,182.9662475585937,70.0,122.0431671142578,-0.0,3054.535400390625,1.0,283.1490783691406,288.51025390625,288.1383361816406,288.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17939.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5931984307826497e-05,0.4956519901752472,3.021176245374818e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283870786428451,0.0,19.11449432373047,1895.4371337890625,0.0,0.0,0.2346716374158859,1.0,0.0,3.0,1.0,0.0
11987460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687194824219,0.729753851890564,0.253375768661499,0.2316502183675766,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4691467285156,0.9250432252883912,0.5232661366462708,0.4977624416351318,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.46923828125,0.9990000128746032,0.8708798289299011,0.466707170009613,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4689636230469,0.8251287341117859,0.3711563348770141,0.3547869622707367,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46875,0.7323446273803711,0.2565053105354309,1.170526146888733,289.4691162109375,290.7821044921875,289.4466857910156,285.8399963378906,289.48980712890625,297.2823181152344,289.4701843261719,1.0,0.6190921664237976,1.0,1.0,0.0797317028045654,1.0,-3.2680227756500244,3.24942398071289,0.0185987763106822,2.5074641704559326,5.551115123125783e-17,5.551115123125783e-17,0.0,177.5811767578125,73.0,39.79839706420898,-0.0,2986.01611328125,1.0,283.1489562988281,288.5101928710937,287.9132995605469,287.9711608886719,293.1499938964844,293.1499938964844,283.1499938964844,17965.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595514731889125e-05,0.4984642565250397,3.0255686194261e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274107992649078,0.0,19.25975608825684,1895.4371337890625,0.0,0.0,0.2349918782711029,1.0,0.0,3.0,1.0,0.0
11987520,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687194824219,0.729753851890564,0.253375768661499,0.2316502183675766,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4691467285156,0.9250432252883912,0.5232661366462708,0.4977624416351318,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.46923828125,0.9990000128746032,0.8708798289299011,0.466707170009613,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4689636230469,0.8251287341117859,0.3711563348770141,0.3547869622707367,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.46875,0.7323446273803711,0.2565053105354309,1.170526146888733,289.4691162109375,290.7821044921875,289.4466857910156,285.8399963378906,289.48980712890625,297.2823181152344,289.4701843261719,1.0,0.6190921664237976,1.0,1.0,0.0797317028045654,1.0,-3.2680227756500244,3.24942398071289,0.0185987763106822,2.5074641704559326,5.551115123125783e-17,5.551115123125783e-17,0.0,177.5811767578125,73.0,39.79839706420898,-0.0,2986.01611328125,1.0,283.1489562988281,288.5101928710937,287.9132995605469,287.9711608886719,293.1499938964844,293.1499938964844,283.1499938964844,17965.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595514731889125e-05,0.4984642565250397,3.0255686194261e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274107992649078,0.0,19.25975608825684,1895.4371337890625,0.0,0.0,0.2349918782711029,1.0,0.0,3.0,1.0,0.0
11987580,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67584228515625,0.7327447533607483,0.252631813287735,0.2307033091783523,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6833190917969,0.9301502108573914,0.5219277739524841,0.4961529076099396,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.9990000128746032,0.8776594996452332,0.4586711227893829,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.680419921875,0.828894853591919,0.3704343140125274,0.3538272678852081,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6760559082031,0.7357489466667175,0.2561326622962951,1.1677789688110352,289.6827392578125,290.8480834960937,289.3934936523437,285.8078918457031,289.8875427246094,297.2953796386719,289.7004699707031,1.0,0.6142137050628662,1.0,1.0,0.1272081136703491,1.0,-3.2508199214935303,3.0427231788635254,0.2080968022346496,2.305497646331787,5.551115123125783e-17,5.551115123125783e-17,0.0,173.02903747558594,76.0,296.0353088378906,-0.0,2922.58056640625,1.0,283.1488342285156,288.5101623535156,287.70806884765625,287.7608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5970708773238584e-05,0.4995008409023285,3.0285195466890624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280633956193924,0.0,19.321516036987305,1895.4371337890625,0.0,0.0,0.2351514101028442,1.0,0.0,3.0,1.0,0.0
11987640,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67584228515625,0.7327447533607483,0.252631813287735,0.2307033091783523,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6833190917969,0.9301502108573914,0.5219277739524841,0.4961529076099396,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.9990000128746032,0.8776594996452332,0.4586711227893829,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.680419921875,0.828894853591919,0.3704343140125274,0.3538272678852081,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6760559082031,0.7357489466667175,0.2561326622962951,1.1677789688110352,289.6827392578125,290.8480834960937,289.3934936523437,285.8078918457031,289.8875427246094,297.2953796386719,289.7004699707031,1.0,0.6142137050628662,1.0,1.0,0.1272081136703491,1.0,-3.2508199214935303,3.0427231788635254,0.2080968022346496,2.305497646331787,5.551115123125783e-17,5.551115123125783e-17,0.0,173.02903747558594,76.0,296.0353088378906,-0.0,2922.58056640625,1.0,283.1488342285156,288.5101623535156,287.70806884765625,287.7608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5970708773238584e-05,0.4995008409023285,3.0285195466890624e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1280633956193924,0.0,19.321516036987305,1895.4371337890625,0.0,0.0,0.2351514101028442,1.0,0.0,3.0,1.0,0.0
11987700,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444274902344,0.7350675463676453,0.252959668636322,0.2306475788354873,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9538269042969,0.9338062405586244,0.5222129821777344,0.495954304933548,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.95556640625,0.9990000128746032,0.8823248744010925,0.4538832902908325,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501953125,0.8315675258636475,0.3707832992076874,0.3537793159484863,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9446716308594,0.7381558418273926,0.2564660608768463,1.1678248643875122,289.9530639648437,290.8799133300781,289.3678283691406,285.7926330566406,290.23211669921875,297.3138732910156,289.9743347167969,1.0,0.6119204759597778,1.0,1.0,0.1509463340044021,1.0,-3.244744062423706,2.887876272201538,0.3568679094314575,2.152543783187866,5.551115123125783e-17,5.551115123125783e-17,0.0,170.5025177001953,76.0,506.3990478515625,-0.0,2894.658203125,1.0,283.14874267578125,288.5101318359375,287.6122741699219,287.6626892089844,293.1499938964844,293.1499938964844,283.1499938964844,17988.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975589121808298e-05,0.4997271597385406,3.02944491324328e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1306979358196258,0.0,19.33672332763672,1895.4371337890625,0.0,0.0,0.235194981098175,1.0,0.0,3.0,1.0,0.0
11987760,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1829528808594,0.7387113571166992,0.2538045048713684,0.231082871556282,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889953613281,0.939254105091095,0.5231947302818298,0.4964593052864074,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1900329589844,0.9990000128746032,0.8879767656326294,0.4475452303886413,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.18670654296875,0.8355875015258789,0.3716982305049896,0.3542774021625519,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.18310546875,0.7418041229248047,0.2572601735591888,1.1698588132858276,290.18853759765625,290.9109191894531,289.3428039550781,285.7779541015625,290.4237976074219,297.3402099609375,290.2016296386719,1.0,0.6097433567047119,1.0,1.0,0.1730830371379852,1.0,-3.2412898540496826,2.8017032146453857,0.4395864605903625,2.0673694610595703,5.551115123125783e-17,5.551115123125783e-17,0.0,167.48533630371094,79.0,543.0057983398438,-0.0,2870.125732421875,1.0,283.148681640625,288.5101013183594,287.5207214355469,287.56890869140625,293.1499938964844,293.1499938964844,283.1499938964844,17992.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979027011781e-05,0.4998567700386047,3.0300967897994857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.134383276104927,0.0,19.346176147460938,1895.4371337890625,0.0,0.0,0.2352237105369568,1.0,0.0,3.0,1.0,0.0
11987820,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4642944335937,0.747235119342804,0.2556123435497284,0.2324320077896118,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46923828125,0.9514071345329284,0.5254408717155457,0.4982297122478485,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4699401855469,0.9990000128746032,0.8991397619247437,0.4340220987796783,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4673156738281,0.8449274301528931,0.3737696409225464,0.3559023737907409,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.46441650390625,0.7504458427429199,0.259174108505249,1.1767441034317017,290.46881103515625,290.9660949707031,289.2983093261719,285.7523803710937,290.6758728027344,297.3847351074219,290.4801940917969,1.0,0.6060207486152649,1.0,1.0,0.2141258269548416,1.0,-3.239006280899048,2.6855742931365967,0.5534319877624512,1.9521442651748653,5.551115123125783e-17,5.551115123125783e-17,0.0,161.4597625732422,79.0,461.0980224609375,-0.0,2831.257568359375,1.0,283.1485595703125,288.5100402832031,287.3614807128906,287.40582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17996.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598277776793111e-05,0.499963641166687,3.03080829747518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1403282135725021,0.0,19.35503196716309,1895.4371337890625,0.0,0.0,0.2352527976036071,1.0,0.0,3.0,1.0,0.0
