time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4862670898437,0.7479398250579834,0.2557582855224609,0.2325431406497955,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4912109375,0.952376663684845,0.525626540184021,0.4983809888362884,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.9990000128746032,0.9000381231307983,0.4329450130462646,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48931884765625,0.8457014560699463,0.3739402592182159,0.3560408651828766,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.48638916015625,0.7511711716651917,0.2593380212783813,1.1773617267608645,290.49078369140625,290.9703063964844,289.294921875,285.7504577636719,290.6971740722656,297.3881225585937,290.5022277832031,1.0,0.6057449579238892,1.0,1.0,0.2173564732074737,1.0,-3.238935232162476,2.676093101501465,0.5628421306610107,1.94271183013916,5.551115123125783e-17,5.551115123125783e-17,0.0,160.99237060546875,99.0,458.0057678222656,-0.0,2828.463134765625,1.0,283.1485595703125,288.5100402832031,287.3495178222656,287.3935852050781,293.1499938964844,293.1499938964844,283.1499938964844,17996.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982968761818483e-05,0.4999678134918213,3.0308443471974145e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1407467424869537,0.0,19.35542869567871,1895.4371337890625,0.0,0.0,0.2352541983127594,1.0,0.0,3.0,1.0,0.0
11987940,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.7565262317657471,0.2577293813228607,0.2340607047080993,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77734375,0.9635708928108216,0.528158962726593,0.5004668235778809,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7779541015625,0.9990000128746032,0.9116626977920532,0.4206048250198364,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7753601074219,0.8550839424133301,0.3762405216693878,0.3579351305961609,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723388671875,0.7600853443145752,0.261586844921112,1.1860557794570925,290.7768859863281,291.0220642089844,289.253173828125,285.727294921875,290.9822082519531,297.4303283691406,290.78887939453125,1.0,0.6031556725502014,1.0,1.0,0.2583992481231689,1.0,-3.24115252494812,2.554049491882324,0.6871030330657959,1.8205403089523315,5.551115123125783e-17,5.551115123125783e-17,0.0,155.83804321289062,99.0,442.3814086914063,-0.0,2803.744140625,1.0,283.1484375,288.510009765625,287.20391845703125,287.2444763183594,293.1499938964844,293.1499938964844,283.1499938964844,17998.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59846185852075e-05,0.4999967813491821,3.0311571395241765e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458689123392105,0.0,19.35856056213379,1895.4371337890625,0.0,0.0,0.2352658063173294,1.0,0.0,3.0,1.0,0.0
11988000,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7953186035156,0.7572001814842224,0.2578960955142975,0.2341901957988739,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.9644014239311218,0.5283748507499695,0.5006459951400757,297.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.9990000128746032,0.9125949144363404,0.4196907579898834,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7984924316406,0.8558163046836853,0.3764339387416839,0.3580958843231201,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.79547119140625,0.7607886791229248,0.2617779076099396,1.1868070363998413,290.79998779296875,290.9280090332031,289.25,285.7255554199219,291.0056457519531,297.4335632324219,290.8120422363281,1.0,0.6029967665672302,1.0,1.0,0.2616299092769623,1.0,-3.241520643234253,2.5443384647369385,0.6971821188926697,1.8107763528823853,5.551115123125783e-17,5.551115123125783e-17,0.0,155.47067260742188,119.0,442.5159912109375,-0.0,2802.408935546875,1.0,283.1484069824219,288.510009765625,287.1929626464844,287.2332763671875,293.1499938964844,293.1499938964844,283.1499938964844,17998.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984698620741256e-05,0.4999977648258209,3.0311725894051345e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462661176919937,0.0,19.35869407653809,1895.4371337890625,0.0,0.0,0.2352663427591323,1.0,0.0,3.0,1.0,0.0
11988060,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9641418457031,0.7661335468292236,0.2599882781505584,0.2359702140092849,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.9747840762138368,0.5310735106468201,0.5031082630157471,297.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659118652344,0.9990000128746032,0.9249940514564514,0.4081232845783233,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.96514892578125,0.8655020594596863,0.3788964450359344,0.3603125512599945,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642028808594,0.7701908349990845,0.2643160223960876,1.197458028793335,290.9656066894531,290.881103515625,289.2074279785156,285.70220947265625,291.0663452148437,297.4716491699219,290.96942138671875,1.0,0.601439893245697,1.0,1.0,0.2706237435340881,1.0,-3.2481813430786133,2.517646074295044,0.7305352091789246,1.7826642990112305,5.551115123125783e-17,5.551115123125783e-17,0.0,151.03981018066406,139.0,265.17852783203125,-0.0,2791.4501953125,1.0,283.1482849121094,288.5099792480469,287.0497436523437,287.08660888671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598540802660864e-05,0.5000032782554626,3.03130675942398e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150451198220253,0.0,19.35974502563477,1895.4371337890625,0.0,0.0,0.2352708727121353,1.0,0.0,3.0,1.0,0.0
11988120,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9641418457031,0.7661335468292236,0.2599882781505584,0.2359702140092849,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.9747840762138368,0.5310735106468201,0.5031082630157471,297.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659118652344,0.9990000128746032,0.9249940514564514,0.4081232845783233,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.96514892578125,0.8655020594596863,0.3788964450359344,0.3603125512599945,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642028808594,0.7701908349990845,0.2643160223960876,1.197458028793335,290.9656066894531,290.881103515625,289.2074279785156,285.70220947265625,291.0663452148437,297.4716491699219,290.96942138671875,1.0,0.601439893245697,1.0,1.0,0.2706237435340881,1.0,-3.2481813430786133,2.517646074295044,0.7305352091789246,1.7826642990112305,5.551115123125783e-17,5.551115123125783e-17,0.0,151.03981018066406,139.0,265.17852783203125,-0.0,2791.4501953125,1.0,283.1482849121094,288.5099792480469,287.0497436523437,287.08660888671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598540802660864e-05,0.5000032782554626,3.03130675942398e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150451198220253,0.0,19.35974502563477,1895.4371337890625,0.0,0.0,0.2352708727121353,1.0,0.0,3.0,1.0,0.0
11988180,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.7723026871681213,0.2613854706287384,0.2372568398714065,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.9812676310539246,0.5327956676483154,0.5048238635063171,297.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.9990000128746032,0.9360677003860474,0.4006565511226654,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.8722173571586609,0.3806042373180389,0.3619754612445831,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.7769833207130432,0.2663192749023437,1.2064886093139648,291.0497741699219,290.8307800292969,289.1662902832031,285.6791687011719,291.1127014160156,297.49371337890625,291.052490234375,1.0,0.6009919047355652,1.0,1.0,0.279617577791214,1.0,-3.2556707859039307,2.494800090789795,0.7608706951141357,1.7582513093948364,5.551115123125783e-17,5.551115123125783e-17,0.0,148.38414001464844,159.0,158.68519592285156,-0.0,2792.035888671875,1.0,283.1481628417969,288.5099182128906,286.91851806640625,286.95233154296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568087501917e-05,0.5000028610229492,3.03135880112826e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523757725954055,0.0,19.360042572021484,1895.4371337890625,0.0,0.0,0.2352724522352218,1.0,0.0,3.0,1.0,0.0
11988240,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.7723026871681213,0.2613854706287384,0.2372568398714065,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.9812676310539246,0.5327956676483154,0.5048238635063171,297.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.9990000128746032,0.9360677003860474,0.4006565511226654,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.8722173571586609,0.3806042373180389,0.3619754612445831,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.7769833207130432,0.2663192749023437,1.2064886093139648,291.0497741699219,290.8307800292969,289.1662902832031,285.6791687011719,291.1127014160156,297.49371337890625,291.052490234375,1.0,0.6009919047355652,1.0,1.0,0.279617577791214,1.0,-3.2556707859039307,2.494800090789795,0.7608706951141357,1.7582513093948364,5.551115123125783e-17,5.551115123125783e-17,0.0,148.38414001464844,159.0,158.68519592285156,-0.0,2792.035888671875,1.0,283.1481628417969,288.5099182128906,286.91851806640625,286.95233154296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598568087501917e-05,0.5000028610229492,3.03135880112826e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523757725954055,0.0,19.360042572021484,1895.4371337890625,0.0,0.0,0.2352724522352218,1.0,0.0,3.0,1.0,0.0
11988300,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.7742157578468323,0.2618840336799621,0.2377269268035888,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833740234375,0.9831292033195496,0.5333765149116516,0.5054149031639099,297.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.9990000128746032,0.9411612749099731,0.3985215425491333,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.8742944002151489,0.3812246918678283,0.362593799829483,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.7792137861251831,0.2671250700950622,1.2102168798446655,291.083251953125,290.8500061035156,289.146240234375,285.6677551269531,291.1357116699219,297.5002136230469,291.0856628417969,1.0,0.6011598110198975,1.0,1.0,0.2841144800186157,1.0,-3.2596051692962646,2.483431339263916,0.7761737704277039,1.74605393409729,5.551115123125783e-17,5.551115123125783e-17,0.0,147.7084503173828,159.0,128.99774169921875,-0.0,2796.3486328125,1.0,283.1480712890625,288.5099182128906,286.8570251464844,286.8894348144531,293.1499938964844,293.1499938964844,283.1499938964844,17999.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598574272065889e-05,0.5000022649765015,3.031370456301613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152926355600357,0.0,19.360088348388672,1895.4371337890625,0.0,0.0,0.2352727800607681,1.0,0.0,3.0,1.0,0.0
11988360,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.7754437327384949,0.2622510492801666,0.2381047308444976,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873718261719,0.9842538237571716,0.5337820649147034,0.5058695673942566,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9990000128746032,0.9459547400474548,0.3972914516925812,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.8756197690963745,0.3816970884799957,0.3630973100662231,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08795166015625,0.780748724937439,0.2677991390228271,1.2134678363800049,291.0874328613281,290.75,289.1264953613281,285.6564025878906,291.0951232910156,297.5039978027344,291.0858764648437,1.0,0.6015689373016357,1.0,1.0,0.2799092829227447,1.0,-3.263641595840454,2.497731685638428,0.7659099698066711,1.7594131231307983,5.551115123125783e-17,5.551115123125783e-17,0.0,147.4091796875,179.0,63.05297470092773,-0.0,2803.139892578125,1.0,283.14801025390625,288.5098876953125,286.7980651855469,286.8291320800781,293.1499938964844,293.1499938964844,283.1499938964844,17999.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985779100446962e-05,0.5000016689300537,3.031377503615734e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532108634710312,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729588747024,1.0,0.0,3.0,1.0,0.0
11988420,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7750093340873718,0.2623014450073242,0.2383708655834198,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9835917949676514,0.5336853861808777,0.5060800909996033,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9990000128746032,0.954146921634674,0.3983936905860901,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8751634359359741,0.3819074034690857,0.363544225692749,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.7809370756149292,0.2685091197490692,1.217695236206055,291.0277404785156,290.6499938964844,289.0879211425781,285.6339416503906,290.9978332519531,297.4999389648437,291.0250244140625,1.0,0.6030818223953247,1.0,1.0,0.2714988887310028,1.0,-3.271162986755371,2.529457092285156,0.7417058944702148,1.7894104719161987,5.551115123125783e-17,5.551115123125783e-17,0.0,148.18212890625,199.0,-42.50541305541992,-0.0,2823.294677734375,1.0,283.1478881835937,288.5098571777344,286.687255859375,286.7158508300781,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524376273155212,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.7750093340873718,0.2623014450073242,0.2383708655834198,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.9835917949676514,0.5336853861808777,0.5060800909996033,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9990000128746032,0.954146921634674,0.3983936905860901,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8751634359359741,0.3819074034690857,0.363544225692749,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.7809370756149292,0.2685091197490692,1.217695236206055,291.0277404785156,290.6499938964844,289.0879211425781,285.6339416503906,290.9978332519531,297.4999389648437,291.0250244140625,1.0,0.6030818223953247,1.0,1.0,0.2714988887310028,1.0,-3.271162986755371,2.529457092285156,0.7417058944702148,1.7894104719161987,5.551115123125783e-17,5.551115123125783e-17,0.0,148.18212890625,199.0,-42.50541305541992,-0.0,2823.294677734375,1.0,283.1478881835937,288.5098571777344,286.687255859375,286.7158508300781,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031383737778226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524376273155212,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476318359375,0.7708010673522949,0.2615838944911957,0.2379765510559082,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9462280273437,0.9790131449699402,0.5325905084609985,0.5053609609603882,297.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461364746094,0.9990000128746032,0.9605871438980104,0.404199868440628,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94677734375,0.8706485629081726,0.3812768757343292,0.3632280230522156,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94757080078125,0.7772975564002991,0.2684239447116852,1.218608260154724,290.9463806152344,290.54998779296875,289.05047607421875,285.6117248535156,290.8983764648437,297.4837646484375,290.9430847167969,1.0,0.6054431200027466,1.0,1.0,0.2630885243415832,1.0,-3.2775254249572754,2.5603272914886475,0.7171978950500488,1.818807363510132,5.551115123125783e-17,5.551115123125783e-17,0.0,150.76046752929688,219.0,-93.78582763671876,-0.0,2851.203125,1.0,283.1477355957031,288.50982666015625,286.5851745605469,286.61151123046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150714099407196,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476318359375,0.7708010673522949,0.2615838944911957,0.2379765510559082,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9462280273437,0.9790131449699402,0.5325905084609985,0.5053609609603882,297.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461364746094,0.9990000128746032,0.9605871438980104,0.404199868440628,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94677734375,0.8706485629081726,0.3812768757343292,0.3632280230522156,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94757080078125,0.7772975564002991,0.2684239447116852,1.218608260154724,290.9463806152344,290.54998779296875,289.05047607421875,285.6117248535156,290.8983764648437,297.4837646484375,290.9430847167969,1.0,0.6054431200027466,1.0,1.0,0.2630885243415832,1.0,-3.2775254249572754,2.5603272914886475,0.7171978950500488,1.818807363510132,5.551115123125783e-17,5.551115123125783e-17,0.0,150.76046752929688,219.0,-93.78582763671876,-0.0,2851.203125,1.0,283.1477355957031,288.50982666015625,286.5851745605469,286.61151123046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150714099407196,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8268737792969,0.7636387944221497,0.2601902186870575,0.2370376288890838,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82470703125,0.9708519577980042,0.5306571125984192,0.5039114356040955,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8244934082031,0.9990000128746032,0.9653061032295228,0.4140085279941559,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.8629600405693054,0.3799194693565368,0.3622870147228241,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8267517089844,0.7705850005149841,0.2676152884960174,1.2165751457214355,290.82489013671875,290.45001220703125,289.0140075683594,285.5897521972656,290.748291015625,297.4576721191406,290.8197631835937,1.0,0.6085737347602844,1.0,1.0,0.2481868863105774,1.0,-3.282874345779419,2.609879732131958,0.6729945540428162,1.867045283317566,5.551115123125783e-17,5.551115123125783e-17,0.0,154.9584503173828,239.0,-152.85064697265625,-0.0,2886.281005859375,1.0,283.1476135253906,288.5097961425781,286.4909362792969,286.5152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483630686998367,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8268737792969,0.7636387944221497,0.2601902186870575,0.2370376288890838,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82470703125,0.9708519577980042,0.5306571125984192,0.5039114356040955,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8244934082031,0.9990000128746032,0.9653061032295228,0.4140085279941559,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.8629600405693054,0.3799194693565368,0.3622870147228241,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8267517089844,0.7705850005149841,0.2676152884960174,1.2165751457214355,290.82489013671875,290.45001220703125,289.0140075683594,285.5897521972656,290.748291015625,297.4576721191406,290.8197631835937,1.0,0.6085737347602844,1.0,1.0,0.2481868863105774,1.0,-3.282874345779419,2.609879732131958,0.6729945540428162,1.867045283317566,5.551115123125783e-17,5.551115123125783e-17,0.0,154.9584503173828,239.0,-152.85064697265625,-0.0,2886.281005859375,1.0,283.1476135253906,288.5097961425781,286.4909362792969,286.5152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483630686998367,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6853942871094,0.7540262341499329,0.2581117451190948,0.2355346381664276,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830749511719,0.9589239954948424,0.5278847813606262,0.501721203327179,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6827697753906,0.9990000128746032,0.9681657552719116,0.4275865852832794,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839599609375,0.8526575565338135,0.37782883644104,0.3607090711593628,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6852722167969,0.7612914443016052,0.2660809159278869,1.211559534072876,290.6832580566406,290.3500061035156,288.9784240722656,285.5679931640625,290.59576416015625,297.4221496582031,290.6778259277344,1.0,0.6123971939086914,1.0,1.0,0.2332852482795715,1.0,-3.286834478378296,2.6585147380828857,0.6283197402954102,1.9146794080734253,5.551115123125783e-17,5.551115123125783e-17,0.0,160.76565551757812,259.0,-184.6917419433593,-0.0,2927.550048828125,1.0,283.1474609375,288.509765625,286.4037780761719,286.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454444974660873,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6853942871094,0.7540262341499329,0.2581117451190948,0.2355346381664276,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830749511719,0.9589239954948424,0.5278847813606262,0.501721203327179,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6827697753906,0.9990000128746032,0.9681657552719116,0.4275865852832794,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839599609375,0.8526575565338135,0.37782883644104,0.3607090711593628,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6852722167969,0.7612914443016052,0.2660809159278869,1.211559534072876,290.6832580566406,290.3500061035156,288.9784240722656,285.5679931640625,290.59576416015625,297.4221496582031,290.6778259277344,1.0,0.6123971939086914,1.0,1.0,0.2332852482795715,1.0,-3.286834478378296,2.6585147380828857,0.6283197402954102,1.9146794080734253,5.551115123125783e-17,5.551115123125783e-17,0.0,160.76565551757812,259.0,-184.6917419433593,-0.0,2927.550048828125,1.0,283.1474609375,288.509765625,286.4037780761719,286.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454444974660873,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6124267578125,0.7485935091972351,0.256858617067337,0.234602078795433,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61004638671875,0.9516658186912536,0.5262429118156433,0.5003929138183594,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60968017578125,0.9990000128746032,0.968933641910553,0.4355827867984772,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6109313964844,0.8468328714370728,0.3765522539615631,0.3597129583358764,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122741699219,0.7559629678726196,0.2650770246982574,1.2080522775650024,290.6102294921875,290.3500061035156,288.9609375,285.55718994140625,290.5199584960937,297.401611328125,290.604736328125,1.0,0.6145458221435547,1.0,1.0,0.2258344292640686,1.0,-3.2883176803588867,2.68218731880188,0.6061302423477173,1.937961220741272,5.551115123125783e-17,5.551115123125783e-17,0.0,164.23049926757812,259.0,-193.1307830810547,-0.0,2950.30908203125,1.0,283.1473999023437,288.5097351074219,286.3626403808594,286.3843078613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.143892303109169,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.54473876953125,0.7428886294364929,0.2554900348186493,0.2335686832666397,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.542724609375,0.943671464920044,0.5244670510292053,0.498937726020813,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423889160156,0.9990000128746032,0.9692953824996948,0.4442721903324127,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434875488281,0.8407109975814819,0.3751507699489593,0.358601301908493,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54461669921875,0.7503328323364258,0.2639399170875549,1.2039690017700195,290.5428771972656,290.25,288.9436340332031,285.5464172363281,290.4598693847656,297.3796691894531,290.53826904296875,1.0,0.6168404221534729,1.0,1.0,0.2205841839313507,1.0,-3.2895281314849854,2.69928240776062,0.5902458429336548,1.9547494649887085,5.551115123125783e-17,5.551115123125783e-17,0.0,168.04380798339844,279.0,-187.4999847412109,-0.0,2974.418212890625,1.0,283.1473388671875,288.5097045898437,286.3230285644531,286.3439025878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1423443853855133,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4237365722656,0.7311095595359802,0.2525298595428467,0.2313008457422256,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4217834472656,0.926329493522644,0.5206784605979919,0.4957916438579559,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.42138671875,0.9990000128746032,0.968992292881012,0.4632042646408081,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42254638671875,0.828045129776001,0.3721068501472473,0.3561461567878723,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4236145019531,0.7386778593063354,0.2613794207572937,1.1945205926895142,290.4219055175781,290.1499938964844,288.90948486328125,285.5250244140625,290.3441467285156,297.3336486816406,290.41748046875,1.0,0.6218423247337341,1.0,1.0,0.2100836932659149,1.0,-3.291471004486084,2.7318978309631348,0.559573233127594,1.9868483543396,5.551115123125783e-17,5.551115123125783e-17,0.0,176.57485961914062,299.0,-173.42184448242188,-0.0,3026.731201171875,1.0,283.1471862792969,288.5096740722656,286.2480163574219,286.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1394880563020706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4237365722656,0.7311095595359802,0.2525298595428467,0.2313008457422256,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4217834472656,0.926329493522644,0.5206784605979919,0.4957916438579559,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.42138671875,0.9990000128746032,0.968992292881012,0.4632042646408081,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42254638671875,0.828045129776001,0.3721068501472473,0.3561461567878723,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4236145019531,0.7386778593063354,0.2613794207572937,1.1945205926895142,290.4219055175781,290.1499938964844,288.90948486328125,285.5250244140625,290.3441467285156,297.3336486816406,290.41748046875,1.0,0.6218423247337341,1.0,1.0,0.2100836932659149,1.0,-3.291471004486084,2.7318978309631348,0.559573233127594,1.9868483543396,5.551115123125783e-17,5.551115123125783e-17,0.0,176.57485961914062,299.0,-173.42184448242188,-0.0,3026.731201171875,1.0,283.1471862792969,288.5096740722656,286.2480163574219,286.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1394880563020706,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3066711425781,0.7189269661903381,0.2493118196725845,0.228834718465805,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30474853515625,0.9087564945220948,0.5166139006614685,0.4924225211143493,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3042907714844,0.9990000128746032,0.9673739075660706,0.4837208390235901,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30548095703125,0.8149482011795044,0.3687902688980102,0.3534673154354095,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3065490722656,0.7268262505531311,0.258503794670105,1.1837921142578125,290.30487060546875,290.04998779296875,288.8759155273437,285.5037841796875,290.23016357421875,297.2854309082031,290.3005676269531,1.0,0.6273502707481384,1.0,1.0,0.1995831876993179,1.0,-3.293004512786865,2.763651132583618,0.5293533802032471,2.018176555633545,5.551115123125783e-17,5.551115123125783e-17,0.0,186.1898651123047,317.0,-165.4371795654297,-0.0,3084.304443359375,1.0,283.1470642089844,288.5096435546875,286.1782531738281,286.1963195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1368379443883896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3066711425781,0.7189269661903381,0.2493118196725845,0.228834718465805,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30474853515625,0.9087564945220948,0.5166139006614685,0.4924225211143493,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3042907714844,0.9990000128746032,0.9673739075660706,0.4837208390235901,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30548095703125,0.8149482011795044,0.3687902688980102,0.3534673154354095,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3065490722656,0.7268262505531311,0.258503794670105,1.1837921142578125,290.30487060546875,290.04998779296875,288.8759155273437,285.5037841796875,290.23016357421875,297.2854309082031,290.3005676269531,1.0,0.6273502707481384,1.0,1.0,0.1995831876993179,1.0,-3.293004512786865,2.763651132583618,0.5293533802032471,2.018176555633545,5.551115123125783e-17,5.551115123125783e-17,0.0,186.1898651123047,317.0,-165.4371795654297,-0.0,3084.304443359375,1.0,283.1470642089844,288.5096435546875,286.1782531738281,286.1963195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1368379443883896,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21075439453125,0.7072562575340271,0.246267169713974,0.2264968305826187,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.208984375,0.8945178389549255,0.5127975940704346,0.4892556667327881,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2085266113281,0.9990000128746032,0.9648748636245728,0.5028877854347229,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20965576171875,0.8025648593902588,0.3656423687934875,0.3509198427200317,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.21063232421875,0.7160037159919739,0.2557268440723419,1.17335844039917,290.2090759277344,290.04998779296875,288.846435546875,285.4849853515625,290.1405029296875,297.2408142089844,290.2052001953125,1.0,0.6325554847717285,1.0,1.0,0.1917297691106796,1.0,-3.2938249111175537,2.786893367767334,0.5069315433502197,2.0411837100982666,5.551115123125783e-17,5.551115123125783e-17,0.0,195.514892578125,317.0,-153.53575134277344,-0.0,3138.6787109375,1.0,283.1469421386719,288.50958251953125,286.1201477050781,286.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.134629800915718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.19927978515625,0.7057328820228577,0.2458793371915817,0.2261988371610641,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.197509765625,0.8927873969078064,0.5123147368431091,0.4888540208339691,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.197021484375,0.9990000128746032,0.964497208595276,0.5053161978721619,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1981506347656,0.8009867072105408,0.3652403652667999,0.3505942821502685,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1991577148437,0.7146142721176147,0.2553698122501373,1.1720131635665894,290.1976013183594,290.1499938964844,288.8428039550781,285.482666015625,290.1295166015625,297.2351379394531,290.1937255859375,1.0,0.6332215070724487,1.0,1.0,0.1907538771629333,1.0,-3.2938947677612305,2.789711236953736,0.5041834115982056,2.0439789295196533,5.551115123125783e-17,5.551115123125783e-17,0.0,196.72048950195312,335.0,-152.34701538085938,-0.0,3145.6298828125,1.0,283.1469421386719,288.50958251953125,286.1131896972656,286.1300354003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1343680173158645,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975952148437,0.6919808983802795,0.2422824501991272,0.2234399318695068,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09588623046875,0.8774186968803406,0.5078555345535278,0.4851592779159546,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953674316406,0.9990000128746032,0.9604267477989196,0.5276432037353516,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.7868503332138062,0.3615001142024994,0.3475692868232727,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09747314453125,0.7014033794403076,0.252034068107605,1.1594407558441162,290.095947265625,290.25,288.8099975585937,285.461669921875,290.03106689453125,297.183837890625,290.0922241210937,1.0,0.6394173502922058,1.0,1.0,0.1819245517253875,1.0,-3.294227600097656,2.814691066741944,0.4795364737510681,2.068824529647827,5.551115123125783e-17,5.551115123125783e-17,0.0,208.0619659423828,353.0,-144.03060913085938,-0.0,3210.30859375,1.0,283.14678955078125,288.5095520019531,286.0523681640625,286.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1320818662643432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0975952148437,0.6919808983802795,0.2422824501991272,0.2234399318695068,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09588623046875,0.8774186968803406,0.5078555345535278,0.4851592779159546,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953674316406,0.9990000128746032,0.9604267477989196,0.5276432037353516,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965270996094,0.7868503332138062,0.3615001142024994,0.3475692868232727,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09747314453125,0.7014033794403076,0.252034068107605,1.1594407558441162,290.095947265625,290.25,288.8099975585937,285.461669921875,290.03106689453125,297.183837890625,290.0922241210937,1.0,0.6394173502922058,1.0,1.0,0.1819245517253875,1.0,-3.294227600097656,2.814691066741944,0.4795364737510681,2.068824529647827,5.551115123125783e-17,5.551115123125783e-17,0.0,208.0619659423828,353.0,-144.03060913085938,-0.0,3210.30859375,1.0,283.14678955078125,288.5095520019531,286.0523681640625,286.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1320818662643432,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.04791259765625,0.6851746439933777,0.2404246628284454,0.2220179885625839,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.04620361328125,0.8699648976325989,0.5055557489395142,0.4832615852355957,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.045654296875,0.9990000128746032,0.957933783531189,0.5390323400497437,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0468444824219,0.7799214124679565,0.3595585525035858,0.3460015952587127,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0477905273437,0.6947088837623596,0.2502963244915008,1.1528912782669067,290.0462646484375,290.25,288.793701171875,285.451171875,289.98248291015625,297.15826416015625,290.0425720214844,1.0,0.642625629901886,1.0,1.0,0.1775098890066146,1.0,-3.294171094894409,2.82680606842041,0.4673651158809662,2.080923080444336,5.551115123125783e-17,5.551115123125783e-17,0.0,214.0255126953125,353.0,-141.18807983398438,-0.0,3243.80078125,1.0,283.146728515625,288.509521484375,286.0234375,286.0386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1309839934110641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.01629638671875,0.6784541010856628,0.2385487556457519,0.2205736637115478,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01580810546875,0.8626853823661804,0.5032326579093933,0.4813319444656372,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0156555175781,0.9990000128746032,0.955178201198578,0.5505775809288025,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0159912109375,0.7731151580810547,0.3575895726680755,0.3444021642208099,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0162353515625,0.6880554556846619,0.2485288679599762,1.1461962461471558,290.0158386230469,290.3500061035156,288.7774353027344,285.44073486328125,289.9796142578125,297.133056640625,290.014892578125,1.0,0.6459000706672668,1.0,1.0,0.1803270280361175,1.0,-3.294023275375366,2.8202245235443115,0.4737986624240875,2.074422597885132,5.551115123125783e-17,5.551115123125783e-17,0.0,220.18316650390625,371.0,-106.37506103515624,-0.0,3278.04345703125,1.0,283.14666748046875,288.5094909667969,285.99542236328125,286.0101928710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1299957036972046,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998779296875,0.665805459022522,0.2349705845117569,0.2177910953760147,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9997253417969,0.8491145372390747,0.4988127648830414,0.4776152074337005,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9996643066406,0.9990000128746032,0.949368178844452,0.5735189318656921,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9997863769531,0.760345458984375,0.3538029491901397,0.341291069984436,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998779296875,0.6753692030906677,0.2450955361127853,1.1330467462539673,289.9997253417969,290.45001220703125,288.7449645996094,285.4198608398437,289.98486328125,297.0873718261719,289.9994201660156,1.0,0.652642548084259,1.0,1.0,0.1859612911939621,1.0,-3.294239997863769,2.8047549724578857,0.4894848465919494,2.0589725971221924,5.551115123125783e-17,5.551115123125783e-17,0.0,232.8250427246093,374.0,-45.52983093261719,-0.0,3349.496826171875,1.0,283.1465148925781,288.5094299316406,285.9419250488281,285.955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1288368105888366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998779296875,0.665805459022522,0.2349705845117569,0.2177910953760147,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9997253417969,0.8491145372390747,0.4988127648830414,0.4776152074337005,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9996643066406,0.9990000128746032,0.949368178844452,0.5735189318656921,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9997863769531,0.760345458984375,0.3538029491901397,0.341291069984436,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998779296875,0.6753692030906677,0.2450955361127853,1.1330467462539673,289.9997253417969,290.45001220703125,288.7449645996094,285.4198608398437,289.98486328125,297.0873718261719,289.9994201660156,1.0,0.652642548084259,1.0,1.0,0.1859612911939621,1.0,-3.294239997863769,2.8047549724578857,0.4894848465919494,2.0589725971221924,5.551115123125783e-17,5.551115123125783e-17,0.0,232.8250427246093,374.0,-45.52983093261719,-0.0,3349.496826171875,1.0,283.1465148925781,288.5094299316406,285.9419250488281,285.955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1288368105888366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
