time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.6548094153404236,0.2315655201673507,0.2151666283607483,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.8373857140541077,0.4946009814739227,0.4741078019142151,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.9990000128746032,0.9431440830230712,0.5948233008384705,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.7492746114730835,0.3501685261726379,0.3383250534534454,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.6641879081726074,0.2417974472045898,1.1204426288604736,289.99578857421875,290.54998779296875,288.7124938964844,285.39898681640625,289.9912109375,297.0465087890625,289.9957580566406,1.0,0.6589320302009583,1.0,1.0,0.1915955692529678,1.0,-3.293763399124145,2.7885279655456543,0.505235493183136,2.042962074279785,5.551115123125783e-17,5.551115123125783e-17,0.0,244.99888610839844,362.0,-16.141613006591797,-0.0,3416.7412109375,1.0,283.1463928222656,288.5093994140625,285.8915710449219,285.9046630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282834559679031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.6548094153404236,0.2315655201673507,0.2151666283607483,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.8373857140541077,0.4946009814739227,0.4741078019142151,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.9990000128746032,0.9431440830230712,0.5948233008384705,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.7492746114730835,0.3501685261726379,0.3383250534534454,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99578857421875,0.6641879081726074,0.2417974472045898,1.1204426288604736,289.99578857421875,290.54998779296875,288.7124938964844,285.39898681640625,289.9912109375,297.0465087890625,289.9957580566406,1.0,0.6589320302009583,1.0,1.0,0.1915955692529678,1.0,-3.293763399124145,2.7885279655456543,0.505235493183136,2.042962074279785,5.551115123125783e-17,5.551115123125783e-17,0.0,244.99888610839844,362.0,-16.141613006591797,-0.0,3416.7412109375,1.0,283.1463928222656,288.5093994140625,285.8915710449219,285.9046630859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282834559679031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05670166015625,0.6456685066223145,0.2283942997455597,0.2126596570014953,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0583801269531,0.8275964856147766,0.4906726479530334,0.4707538485527038,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0590209960937,0.9990000128746032,0.9368997812271118,0.6133325695991516,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0577697753906,0.7400718927383423,0.3467420041561126,0.3354593515396118,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05682373046875,0.6548222899436951,0.2386981695890426,1.1083111763000488,290.058349609375,290.6499938964844,288.679931640625,285.3781433105469,290.1000366210937,297.0130920410156,290.0617370605469,1.0,0.6641053557395935,1.0,1.0,0.2117279022932052,1.0,-3.290940761566162,2.729522466659546,0.5614184141159058,1.9848688840866089,5.551115123125783e-17,5.551115123125783e-17,0.0,255.80276489257807,350.0,68.86732482910156,-0.0,3470.58056640625,1.0,283.146240234375,288.50933837890625,285.84405517578125,285.8564147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284767538309097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05670166015625,0.6456685066223145,0.2283942997455597,0.2126596570014953,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0583801269531,0.8275964856147766,0.4906726479530334,0.4707538485527038,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0590209960937,0.9990000128746032,0.9368997812271118,0.6133325695991516,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0577697753906,0.7400718927383423,0.3467420041561126,0.3354593515396118,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05682373046875,0.6548222899436951,0.2386981695890426,1.1083111763000488,290.058349609375,290.6499938964844,288.679931640625,285.3781433105469,290.1000366210937,297.0130920410156,290.0617370605469,1.0,0.6641053557395935,1.0,1.0,0.2117279022932052,1.0,-3.290940761566162,2.729522466659546,0.5614184141159058,1.9848688840866089,5.551115123125783e-17,5.551115123125783e-17,0.0,255.80276489257807,350.0,68.86732482910156,-0.0,3470.58056640625,1.0,283.146240234375,288.50933837890625,285.84405517578125,285.8564147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284767538309097,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1221008300781,0.6406670808792114,0.2265325039625167,0.2111650705337524,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1240234375,0.8221505880355835,0.4883745908737182,0.46876260638237,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12481689453125,0.9990000128746032,0.9331094622612,0.623839259147644,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1233215332031,0.7349940538406372,0.3446988761425018,0.3337223529815674,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.12225341796875,0.6496660113334656,0.2368519157171249,1.1009474992752075,290.1240234375,290.6499938964844,288.6580810546875,285.3642578125,290.1801147460937,296.9977111816406,290.1279296875,1.0,0.6669759750366211,1.0,1.0,0.2251482754945755,1.0,-3.288439512252808,2.6876914501190186,0.6007482409477234,1.9437651634216309,5.551115123125783e-17,5.551115123125783e-17,0.0,262.0401916503906,350.0,108.04165649414062,-0.0,3499.56640625,1.0,283.14617919921875,288.5093078613281,285.8138122558594,285.8257141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1292135268449783,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1578674316406,0.6384480595588684,0.2256662100553512,0.2104697376489639,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.159912109375,0.8197014927864075,0.4873068034648895,0.4678384661674499,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607666015625,0.9990000128746032,0.9313071370124816,0.6285750269889832,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7327258586883545,0.3437395691871643,0.3329059481620788,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.15802001953125,0.6473776698112488,0.235990971326828,1.097502827644348,290.159912109375,290.75,288.6471252441406,285.3572998046875,290.2212829589844,296.9918518066406,290.1640014648437,1.0,0.6682459712028503,1.0,1.0,0.2318602353334427,1.0,-3.287062644958496,2.666388988494873,0.6206737756729126,1.922854900360108,5.551115123125783e-17,5.551115123125783e-17,0.0,264.8749084472656,338.0,122.30206298828124,-0.0,3512.156982421875,1.0,283.1461181640625,288.5093078613281,285.7991027832031,285.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1296966075897216,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2143859863281,0.6354148983955383,0.2244346886873245,0.2094803005456924,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165832519531,0.8163142204284668,0.4857905209064483,0.4665259718894958,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2174987792969,0.9990000128746032,0.9286975860595704,0.6350927948951721,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2157897949219,0.7296076416969299,0.3423658013343811,0.3317350149154663,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2145690917969,0.6442573070526123,0.2347689270973205,1.0926003456115725,290.2165832519531,290.75,288.630615234375,285.3468322753906,290.2843322753906,296.9849853515625,290.2209167480469,1.0,0.6699569225311279,1.0,1.0,0.2419264018535614,1.0,-3.2848289012908936,2.6340103149414062,0.6508186459541321,1.891102194786072,5.551115123125783e-17,5.551115123125783e-17,0.0,268.7960510253906,338.0,139.1892547607422,-0.0,3528.776611328125,1.0,283.14605712890625,288.50927734375,285.7774963378906,285.7889099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1305189728736877,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2753601074219,0.6326937675476074,0.2232773154973983,0.2085471898317337,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2778015136719,0.8132327795028687,0.4843681454658508,0.4652916193008423,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.27880859375,0.9990000128746032,0.926169455051422,0.6409482359886169,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.27691650390625,0.7267905473709106,0.3410627841949463,0.3306200504302978,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.27557373046875,0.6414737701416016,0.2336280196905136,1.0879971981048584,290.2778015136719,290.8500061035156,288.614013671875,285.3363647460937,290.3529968261719,296.9801940917969,290.2825927734375,1.0,0.671441376209259,1.0,1.0,0.2525879144668579,1.0,-3.2823874950408936,2.5994410514831543,0.6829464435577393,1.8572111129760744,5.551115123125783e-17,5.551115123125783e-17,0.0,272.3324890136719,326.0,154.9954833984375,-0.0,3542.725341796875,1.0,283.14599609375,288.5092468261719,285.7564697265625,285.767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1314402818679809,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4084167480469,0.6274150609970093,0.2211519479751587,0.2068796455860138,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.806969165802002,0.481775164604187,0.4630894362926483,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.412109375,0.9973313212394714,0.921734631061554,0.6457629799842834,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100646972656,0.7211850881576538,0.3386373221874237,0.3285901546478271,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4086303710937,0.6361265182495117,0.2315436899662017,1.0798461437225342,290.4110107421875,290.95001220703125,288.5804138183594,285.3153686523437,290.494384765625,296.9760437011719,290.41607666015625,1.0,0.6737149953842163,1.0,1.0,0.2739109098911285,1.0,-3.271254062652588,2.5248444080352783,0.74640953540802,1.7855712175369265,5.551115123125783e-17,5.551115123125783e-17,0.0,279.51434326171875,314.0,177.73672485351562,-0.0,3556.705322265625,1.0,283.1458435058594,288.5092163085937,285.71588134765625,285.7264709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1335420608520507,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4084167480469,0.6274150609970093,0.2211519479751587,0.2068796455860138,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.806969165802002,0.481775164604187,0.4630894362926483,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.412109375,0.9973313212394714,0.921734631061554,0.6457629799842834,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100646972656,0.7211850881576538,0.3386373221874237,0.3285901546478271,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4086303710937,0.6361265182495117,0.2315436899662017,1.0798461437225342,290.4110107421875,290.95001220703125,288.5804138183594,285.3153686523437,290.494384765625,296.9760437011719,290.41607666015625,1.0,0.6737149953842163,1.0,1.0,0.2739109098911285,1.0,-3.271254062652588,2.5248444080352783,0.74640953540802,1.7855712175369265,5.551115123125783e-17,5.551115123125783e-17,0.0,279.51434326171875,314.0,177.73672485351562,-0.0,3556.705322265625,1.0,283.1458435058594,288.5092163085937,285.71588134765625,285.7264709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1335420608520507,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54742431640625,0.622520387172699,0.2192297279834747,0.2053945660591125,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5501708984375,0.8009528517723083,0.479463517665863,0.4611538350582123,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5513000488281,0.9921820759773254,0.9191235899925232,0.6438729763031006,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5491638183594,0.7158409953117371,0.3364070355892181,0.3267439305782318,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5476379394531,0.6312596201896667,0.2296671420335769,1.0726253986358645,290.5501403808594,291.04998779296875,288.5462951660156,285.2942810058594,290.6390991210937,296.977783203125,290.5554504394531,1.0,0.6750580668449402,1.0,1.0,0.2952339053153991,1.0,-3.254002094268799,2.445659637451172,0.8083425164222717,1.7104240655899048,5.551115123125783e-17,5.551115123125783e-17,0.0,286.2685241699219,302.0,190.3945159912109,-0.0,3553.979736328125,1.0,283.1457214355469,288.5091552734375,285.6771850585937,285.6872863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1358509808778762,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54742431640625,0.622520387172699,0.2192297279834747,0.2053945660591125,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5501708984375,0.8009528517723083,0.479463517665863,0.4611538350582123,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5513000488281,0.9921820759773254,0.9191235899925232,0.6438729763031006,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5491638183594,0.7158409953117371,0.3364070355892181,0.3267439305782318,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5476379394531,0.6312596201896667,0.2296671420335769,1.0726253986358645,290.5501403808594,291.04998779296875,288.5462951660156,285.2942810058594,290.6390991210937,296.977783203125,290.5554504394531,1.0,0.6750580668449402,1.0,1.0,0.2952339053153991,1.0,-3.254002094268799,2.445659637451172,0.8083425164222717,1.7104240655899048,5.551115123125783e-17,5.551115123125783e-17,0.0,286.2685241699219,302.0,190.3945159912109,-0.0,3553.979736328125,1.0,283.1457214355469,288.5091552734375,285.6771850585937,285.6872863769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1358509808778762,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813659667969,0.61872398853302,0.2174696624279022,0.2039912194013595,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839294433594,0.7965275645256042,0.4773772358894348,0.4593680799007416,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849975585937,0.988531529903412,0.9175674319267272,0.6428327560424805,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830139160156,0.7116693258285522,0.3343314230442047,0.3249760568141937,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815795898437,0.6276031136512756,0.227975308895111,1.065888285636902,290.6839294433594,291.1499938964844,288.5115051269531,285.2730407714844,290.7695007324219,296.982421875,290.6888427734375,1.0,0.6755896210670471,1.0,1.0,0.3143320083618164,1.0,-3.238686800003052,2.3748457431793213,0.8638409972190857,1.643226146697998,5.551115123125783e-17,5.551115123125783e-17,0.0,290.9591979980469,290.0,186.59915161132807,-0.0,3544.343017578125,1.0,283.14556884765625,288.5091247558594,285.6401672363281,285.6498413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1382032036781311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6813659667969,0.61872398853302,0.2174696624279022,0.2039912194013595,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839294433594,0.7965275645256042,0.4773772358894348,0.4593680799007416,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849975585937,0.988531529903412,0.9175674319267272,0.6428327560424805,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830139160156,0.7116693258285522,0.3343314230442047,0.3249760568141937,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815795898437,0.6276031136512756,0.227975308895111,1.065888285636902,290.6839294433594,291.1499938964844,288.5115051269531,285.2730407714844,290.7695007324219,296.982421875,290.6888427734375,1.0,0.6755896210670471,1.0,1.0,0.3143320083618164,1.0,-3.238686800003052,2.3748457431793213,0.8638409972190857,1.643226146697998,5.551115123125783e-17,5.551115123125783e-17,0.0,290.9591979980469,290.0,186.59915161132807,-0.0,3544.343017578125,1.0,283.14556884765625,288.5091247558594,285.6401672363281,285.6498413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1382032036781311,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124084472656,0.6156813502311707,0.2157950401306152,0.2026126682758331,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81500244140625,0.79325270652771,0.4754166901111603,0.4576488435268402,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160705566406,0.9859779477119446,0.91642564535141,0.6421003341674805,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8140563964844,0.708340585231781,0.3323334157466888,0.3232268691062927,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126220703125,0.6247892379760742,0.2264005839824676,1.059418797492981,290.81500244140625,291.1499938964844,288.4759216308594,285.2516174316406,290.9002685546875,296.9881896972656,290.8199157714844,1.0,0.6753875613212585,1.0,1.0,0.333430141210556,1.0,-3.2241969108581543,2.305396795272827,0.9187999963760376,1.5772114992141724,5.551115123125783e-17,5.551115123125783e-17,0.0,294.0027160644531,278.0,184.28990173339844,-0.0,3527.568115234375,1.0,283.1454467773437,288.50909423828125,285.6046447753906,285.6139221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1404846459627151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124084472656,0.6156813502311707,0.2157950401306152,0.2026126682758331,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81500244140625,0.79325270652771,0.4754166901111603,0.4576488435268402,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8160705566406,0.9859779477119446,0.91642564535141,0.6421003341674805,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8140563964844,0.708340585231781,0.3323334157466888,0.3232268691062927,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126220703125,0.6247892379760742,0.2264005839824676,1.059418797492981,290.81500244140625,291.1499938964844,288.4759216308594,285.2516174316406,290.9002685546875,296.9881896972656,290.8199157714844,1.0,0.6753875613212585,1.0,1.0,0.333430141210556,1.0,-3.2241969108581543,2.305396795272827,0.9187999963760376,1.5772114992141724,5.551115123125783e-17,5.551115123125783e-17,0.0,294.0027160644531,278.0,184.28990173339844,-0.0,3527.568115234375,1.0,283.1454467773437,288.50909423828125,285.6046447753906,285.6139221191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1404846459627151,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8778991699219,0.614396870136261,0.2149860560894012,0.201928436756134,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804931640625,0.791976809501648,0.4744798541069031,0.4568084180355072,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.9850579500198364,0.9159597158432008,0.6417971849441528,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8795471191406,0.7069613337516785,0.3313594758510589,0.3223544955253601,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87811279296875,0.6236408352851868,0.2256496101617813,1.0562506914138794,290.8804931640625,291.1499938964844,288.45782470703125,285.2408447265625,290.9657592773437,296.9913330078125,290.88543701171875,1.0,0.6750330924987793,1.0,1.0,0.3429791927337646,1.0,-3.217139959335327,2.271117210388184,0.9460226893424988,1.5446043014526367,5.551115123125783e-17,5.551115123125783e-17,0.0,294.9779663085937,278.0,183.766357421875,-0.0,3516.6474609375,1.0,283.1453857421875,288.5090637207031,285.58740234375,285.5965270996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1416151672601699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335021972656,0.6132583618164062,0.2141844928264618,0.2012453079223632,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9353332519531,0.7909198999404907,0.4735560417175293,0.4559775590896606,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9360656738281,0.9843600988388062,0.9155195355415344,0.6415210366249084,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9346618652344,0.7057732343673706,0.3303905427455902,0.3214811086654663,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93365478515625,0.6226473450660706,0.2249127477407455,1.0531102418899536,290.935302734375,291.1499938964844,288.439453125,285.2300109863281,291.005126953125,296.9944763183594,290.938720703125,1.0,0.6745219230651855,1.0,1.0,0.3490017354488373,1.0,-3.210160732269287,2.247280597686768,0.9628800749778748,1.522391676902771,5.551115123125783e-17,5.551115123125783e-17,0.0,295.614013671875,266.0,164.8326873779297,-0.0,3504.138916015625,1.0,283.1452941894531,288.509033203125,285.5704650878906,285.57940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1426934897899627,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.6111606955528259,0.212474837899208,0.1997931450605392,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.7891525030136108,0.4715695679187774,0.4542090594768524,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.983314037322998,0.914357602596283,0.6408270001411438,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.7036886811256409,0.3283350467681885,0.3196350038051605,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.6208959817886353,0.2233753800392151,1.0465682744979858,291.01971435546875,291.1499938964844,288.4020080566406,285.20819091796875,291.0773010253906,296.999267578125,291.022705078125,1.0,0.6730455160140991,1.0,1.0,0.3610468804836273,1.0,-3.195369005203247,2.200889110565185,0.9944798946380616,1.4794574975967407,5.551115123125783e-17,5.551115123125783e-17,0.0,296.1761474609375,254.0,130.94644165039062,-0.0,3473.498046875,1.0,283.1451721191406,288.5090026855469,285.5375061035156,285.546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444106549024582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.6111606955528259,0.212474837899208,0.1997931450605392,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.7891525030136108,0.4715695679187774,0.4542090594768524,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203857421875,0.983314037322998,0.914357602596283,0.6408270001411438,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.7036886811256409,0.3283350467681885,0.3196350038051605,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.6208959817886353,0.2233753800392151,1.0465682744979858,291.01971435546875,291.1499938964844,288.4020080566406,285.20819091796875,291.0773010253906,296.999267578125,291.022705078125,1.0,0.6730455160140991,1.0,1.0,0.3610468804836273,1.0,-3.195369005203247,2.200889110565185,0.9944798946380616,1.4794574975967407,5.551115123125783e-17,5.551115123125783e-17,0.0,296.1761474609375,254.0,130.94644165039062,-0.0,3473.498046875,1.0,283.1451721191406,288.5090026855469,285.5375061035156,285.546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444106549024582,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.609199047088623,0.2106411308050155,0.1981950849294662,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7877013087272644,0.4694254994392395,0.4522527158260345,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9826054573059082,0.9129272103309632,0.6399015188217163,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.7018556594848633,0.3261347711086273,0.3176176846027374,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.6193335056304932,0.2217438369989395,1.0394691228866575,291.0965881347656,291.1499938964844,288.3634338378906,285.1861267089844,291.1481018066406,297.00225830078125,291.0993957519531,1.0,0.6709942817687988,1.0,1.0,0.3730919957160949,1.0,-3.179022312164306,2.1541543006896973,1.0248678922653198,1.436521053314209,5.551115123125783e-17,5.551115123125783e-17,0.0,295.9550476074219,242.0,113.90787506103516,-0.0,3435.346923828125,1.0,283.1450500488281,288.50897216796875,285.5055847167969,285.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457981318235397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.609199047088623,0.2106411308050155,0.1981950849294662,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7877013087272644,0.4694254994392395,0.4522527158260345,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9826054573059082,0.9129272103309632,0.6399015188217163,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.7018556594848633,0.3261347711086273,0.3176176846027374,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.6193335056304932,0.2217438369989395,1.0394691228866575,291.0965881347656,291.1499938964844,288.3634338378906,285.1861267089844,291.1481018066406,297.00225830078125,291.0993957519531,1.0,0.6709942817687988,1.0,1.0,0.3730919957160949,1.0,-3.179022312164306,2.1541543006896973,1.0248678922653198,1.436521053314209,5.551115123125783e-17,5.551115123125783e-17,0.0,295.9550476074219,242.0,113.90787506103516,-0.0,3435.346923828125,1.0,283.1450500488281,288.50897216796875,285.5055847167969,285.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457981318235397,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.607352614402771,0.2086306512355804,0.1964467167854309,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.7865124344825745,0.4670464694499969,0.4500991702079773,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.9821925163269044,0.9110755920410156,0.6387424468994141,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7002231478691101,0.3237320482730865,0.3154197335243225,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.617908775806427,0.2199669629335403,1.031728982925415,291.1268005371094,291.1499938964844,288.3236389160156,285.1637268066406,291.1449584960937,297.0030212402344,291.1271057128906,1.0,0.6684055328369141,1.0,1.0,0.3757573366165161,1.0,-3.1609907150268555,2.1338415145874023,1.0271492004394531,1.420322060585022,5.551115123125783e-17,5.551115123125783e-17,0.0,295.0311279296875,230.0,55.12397766113281,-0.0,3390.1220703125,1.0,283.1448974609375,288.5089416503906,285.4745788574219,285.4826965332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466975510120391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.607352614402771,0.2086306512355804,0.1964467167854309,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.7865124344825745,0.4670464694499969,0.4500991702079773,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.9821925163269044,0.9110755920410156,0.6387424468994141,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7002231478691101,0.3237320482730865,0.3154197335243225,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.617908775806427,0.2199669629335403,1.031728982925415,291.1268005371094,291.1499938964844,288.3236389160156,285.1637268066406,291.1449584960937,297.0030212402344,291.1271057128906,1.0,0.6684055328369141,1.0,1.0,0.3757573366165161,1.0,-3.1609907150268555,2.1338415145874023,1.0271492004394531,1.420322060585022,5.551115123125783e-17,5.551115123125783e-17,0.0,295.0311279296875,230.0,55.12397766113281,-0.0,3390.1220703125,1.0,283.1448974609375,288.5089416503906,285.4745788574219,285.4826965332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466975510120391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.6052394509315491,0.2062991559505462,0.1944160461425781,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.7851768136024475,0.4642282426357269,0.4475442767143249,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.9816407561302184,0.9084351658821106,0.6370490789413452,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.6984112858772278,0.3209744691848755,0.3128951787948608,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.6162962913513184,0.2179140150547027,1.0227996110916138,291.1308898925781,291.1499938964844,288.2825012207031,285.1410522460937,291.1357116699219,297.0000305175781,291.1307678222656,1.0,0.6652888059616089,1.0,1.0,0.3784227073192596,1.0,-3.1396737098693848,2.112435102462769,1.0272384881973269,1.4037762880325315,5.551115123125783e-17,5.551115123125783e-17,0.0,293.8099365234375,218.0,19.450714111328125,-0.0,3336.511962890625,1.0,283.144775390625,288.5089111328125,285.44439697265625,285.45233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469093114137649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.6052394509315491,0.2062991559505462,0.1944160461425781,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.7851768136024475,0.4642282426357269,0.4475442767143249,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.9816407561302184,0.9084351658821106,0.6370490789413452,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.6984112858772278,0.3209744691848755,0.3128951787948608,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.6162962913513184,0.2179140150547027,1.0227996110916138,291.1308898925781,291.1499938964844,288.2825012207031,285.1410522460937,291.1357116699219,297.0000305175781,291.1307678222656,1.0,0.6652888059616089,1.0,1.0,0.3784227073192596,1.0,-3.1396737098693848,2.112435102462769,1.0272384881973269,1.4037762880325315,5.551115123125783e-17,5.551115123125783e-17,0.0,293.8099365234375,218.0,19.450714111328125,-0.0,3336.511962890625,1.0,283.144775390625,288.5089111328125,285.44439697265625,285.45233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469093114137649,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.6040930151939392,0.2050357162952423,0.1933036595582962,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.7844663858413696,0.4626853168010711,0.4461288750171661,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.981333315372467,0.9068999290466307,0.636036217212677,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.6974477767944336,0.3194835484027862,0.3115179538726806,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.6154177784919739,0.2167935669422149,1.0178831815719604,291.1295471191406,291.1499938964844,288.26141357421875,285.1295471191406,291.1303405761719,296.9975891113281,291.1293029785156,1.0,0.6635369658470154,1.0,1.0,0.3797553777694702,1.0,-3.1278514862060547,2.101036071777344,1.0268152952194214,1.395064115524292,5.551115123125783e-17,5.551115123125783e-17,0.0,293.08123779296875,218.0,8.910205841064453,-0.0,3306.76025390625,1.0,283.14471435546875,288.5088806152344,285.4295654296875,285.4374084472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468802839517593,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.6029078364372253,0.203717291355133,0.192137598991394,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.7837496399879456,0.46106618642807,0.44463711977005,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.98103004693985,0.9052470326423644,0.6349379420280457,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.6964657306671143,0.317927211523056,0.3100749254226684,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.6145042777061462,0.2156169563531875,1.012697458267212,291.1236267089844,291.1499938964844,288.23992919921875,285.11798095703125,291.116455078125,296.99468994140625,291.12274169921875,1.0,0.6616623997688293,1.0,1.0,0.3799946010112762,1.0,-3.11536717414856,2.0922300815582275,1.0231369733810425,1.3890830278396606,5.551115123125783e-17,5.551115123125783e-17,0.0,292.258056640625,206.0,-4.332150936126709,-0.0,3275.2705078125,1.0,283.1446228027344,288.5088806152344,285.4149169921875,285.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467848569154739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.6003944277763367,0.2009012401103973,0.1896394938230514,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.782270610332489,0.4575757384300232,0.4414131641387939,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.9804063439369202,0.901537299156189,0.6324647068977356,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.6944195628166199,0.3146001398563385,0.3069824278354645,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.6125409007072449,0.2130811959505081,1.001484513282776,291.1004638671875,291.1499938964844,288.19580078125,285.0945129394531,291.08544921875,296.9875793457031,291.0993347167969,1.0,0.6575429439544678,1.0,1.0,0.3804730474948883,1.0,-3.088318586349488,2.0737345218658447,1.0145840644836426,1.376704216003418,5.551115123125783e-17,5.551115123125783e-17,0.0,290.35418701171875,194.0,-24.44406509399414,-0.0,3207.1083984375,1.0,283.1445007324219,288.50885009765625,285.38604736328125,285.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463610678911209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.6003944277763367,0.2009012401103973,0.1896394938230514,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.782270610332489,0.4575757384300232,0.4414131641387939,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.9804063439369202,0.901537299156189,0.6324647068977356,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.6944195628166199,0.3146001398563385,0.3069824278354645,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.6125409007072449,0.2130811959505081,1.001484513282776,291.1004638671875,291.1499938964844,288.19580078125,285.0945129394531,291.08544921875,296.9875793457031,291.0993347167969,1.0,0.6575429439544678,1.0,1.0,0.3804730474948883,1.0,-3.088318586349488,2.0737345218658447,1.0145840644836426,1.376704216003418,5.551115123125783e-17,5.551115123125783e-17,0.0,290.35418701171875,194.0,-24.44406509399414,-0.0,3207.1083984375,1.0,283.1445007324219,288.50885009765625,285.38604736328125,285.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463610678911209,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.597719132900238,0.0,0.1869434416294098,296.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.7807607054710388,0.0,0.4378985166549682,296.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.979794144630432,0.0,0.629665732383728,296.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.6922902464866638,0.0,0.3036362826824188,296.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.6104034185409546,0.0,0.9892241954803468,291.0721435546875,294.1499938964844,288.1499938964844,285.0706481933594,291.0526123046875,296.9793701171875,291.0708312988281,0.0,0.0,1.0,1.0,0.3809514939785003,1.0,-3.058727264404297,2.0536651611328125,1.0050621032714844,1.3633135557174685,0.0,0.0,0.0,288.09490966796875,60.0,-35.2618522644043,-0.0,3132.71484375,0.0,283.14434814453125,288.5088195800781,285.357666015625,285.3651428222656,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.597719132900238,0.0,0.1869434416294098,296.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.7807607054710388,0.0,0.4378985166549682,296.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.979794144630432,0.0,0.629665732383728,296.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.6922902464866638,0.0,0.3036362826824188,296.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.6104034185409546,0.0,0.9892241954803468,291.0721435546875,294.1499938964844,288.1499938964844,285.0706481933594,291.0526123046875,296.9793701171875,291.0708312988281,0.0,0.0,1.0,1.0,0.3809514939785003,1.0,-3.058727264404297,2.0536651611328125,1.0050621032714844,1.3633135557174685,0.0,0.0,0.0,288.09490966796875,60.0,-35.2618522644043,-0.0,3132.71484375,0.0,283.14434814453125,288.5088195800781,285.357666015625,285.3651428222656,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
