time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.0014146654866635,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0008091530762612,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,0.0005976382526569,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,0.0008091509807854,297.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.0038382443599402,291.2470092773437,294.1499938964844,288.10723876953125,285.0481262207031,290.5825500488281,295.8712463378906,291.1643981933594,0.0,0.0,0.6424593329429626,0.6424593329429626,0.6022865176200867,1.0,-0.0086119538173079,0.0084447292611002,0.0001672243961365,-0.0108176665380597,0.0,0.0,0.0,-0.0455961413681507,60.0,2.96833872795105,-0.0,-5.479725132317981e-06,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8510102890950748e-21,-1.725952091535386e-20,-5.995392676524332e-25,4.764988807862742e-18,4.763692202252565e-18,1.2963045051247916e-21,0.0,0.0,-0.0,0.0,0.0,7.5041039620069e-35,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,0.0007430574041791,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0016679145628586,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,0.0006675017648376,297.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0011740373447537,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0039152586832642,291.24755859375,294.1499938964844,288.1020202636719,285.0453186035156,290.5414428710937,295.7187194824219,291.1596984863281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6285709142684937,1.0,-0.0080638267099857,0.0078215887770056,0.000242238456849,-0.01118447445333,0.0,0.0,0.0,-0.0429453216493129,60.0,-1.134078860282898,-0.0,-6.553216280735796e-06,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.648012314408573e-24,-1.3350336438883917e-23,-4.9040501138036385e-27,4.696838224375111e-18,4.693505927277441e-18,3.3321232201045868e-21,0.0,0.0,-0.0,0.0,0.0,1.161326102309192e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,0.0001137217404902,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0001457316975574,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.0001408834359608,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,0.0001312422682531,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0005740354536101,291.2474670410156,294.1499938964844,288.0771179199219,285.0317687988281,290.4528503417969,294.780517578125,291.1471862792969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7523806095123291,1.0,-0.0013395642163231,0.0029552385676652,-0.0016156744677573,-0.0145005788654088,0.0,0.0,0.0,-0.0089682191610336,60.0,-6.768593788146973,-0.0,-1.2007453165097104e-07,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.317906222025049e-38,-4.691616482703625e-38,-1.016677488718802e-38,-2.838036002154124e-20,-2.3017710951855883e-20,-5.3626502813757076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,9.522291657049208e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,0.0001007373502943,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,7.499580533476546e-05,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,0.0001004792720777,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,0.0004757645365316,291.24774169921875,294.1499938964844,288.0516052246094,285.0177001953125,290.4295349121094,293.8460693359375,291.142333984375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8761903047561646,1.0,-0.0010169576853513,0.0007575501222163,0.0002594075922388,-0.0170914065092802,0.0,0.0,0.0,-0.0081406123936176,60.0,-4.10211706161499,-0.0,-7.05040790194289e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.145425206394392e-21,-4.149594759828095e-21,-3.995830446566297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,9.48753222473897e-05,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,9.991127444664016e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,7.37968657631427e-05,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,9.990979742724448e-05,297.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,0.0004739224677905,291.2480163574219,294.1499938964844,288.0255126953125,285.0030517578125,290.4079895019531,293.0354919433594,291.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112683521583,3.3979567604092153e-08,0.0010112344752997,-0.017824862152338,0.0,0.0,0.0,-0.0083660911768674,60.0,-2.858736515045166,-0.0,-6.970983434939626e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.254798031978222e-21,-4.127719710035189e-21,-4.1270783219430326e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,9.486765338806435e-05,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,9.990135004045442e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,7.378717418760061e-05,297.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,9.990089893108234e-05,297.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,0.0004738837305922,291.2482604980469,294.1499938964844,287.9989013671875,284.9879455566406,290.3864440917969,292.3350830078125,291.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011062413454,7.1581425231670445e-09,0.0010110551957041,-0.0178035348653793,0.0,0.0,0.0,-0.0083611318841576,60.0,-2.420077085494995,-0.0,-6.96972080049818e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255244741820743e-21,-4.127629237155691e-21,-4.127615908561836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,9.485440386924893e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,9.988734382204711e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,7.377677684416994e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,9.988692181650548e-05,297.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.0004738175193779,291.2486877441406,294.1499938964844,287.9441223144531,284.95623779296875,290.3432006835937,291.20416259765625,291.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.226691722869873,-0.0,-6.967727017581637e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.25525362754998e-21,-4.12762681377499e-21,-4.12762681377499e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,9.485440386924893e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265014648437,0.0,0.0,9.988734382204711e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,7.377677684416994e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2241516113281,0.0,0.0,9.988692181650548e-05,297.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.0004738175193779,291.2486877441406,294.1499938964844,287.9441223144531,284.95623779296875,290.3432006835937,291.20416259765625,291.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.226691722869873,-0.0,-6.967727017581637e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.25525362754998e-21,-4.12762681377499e-21,-4.12762681377499e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,9.484045585850254e-05,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,9.987263911170884e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,7.376591383945197e-05,297.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,9.987222438212484e-05,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,0.0004737478448078,291.2491149902344,294.1499938964844,287.88751220703125,284.9227600097656,290.2997436523437,290.35406494140625,291.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2364726066589355,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,9.484045585850254e-05,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,9.987263911170884e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,7.376591383945197e-05,297.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,9.987222438212484e-05,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,0.0004737478448078,291.2491149902344,294.1499938964844,287.88751220703125,284.9227600097656,290.2997436523437,290.35406494140625,291.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2364726066589355,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,9.482577297603711e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.98571704258211e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,7.375447603408247e-05,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.985675569623707e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.0004736745322588,291.2494506835937,294.1499938964844,287.8291931152344,284.8876953125,290.25604248046875,289.71044921875,291.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2714765071868896,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,9.482577297603711e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.98571704258211e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,7.375447603408247e-05,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.985675569623707e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.0004736745322588,291.2494506835937,294.1499938964844,287.8291931152344,284.8876953125,290.25604248046875,289.71044921875,291.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2714765071868896,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,9.481034066993745e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.984090138459578e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,7.374246342806146e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,9.9840501206927e-05,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,0.000473597436212,291.2497863769531,294.1499938964844,287.7694396972656,284.8512268066406,290.2120666503906,289.2189636230469,291.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.3105080127716064,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,9.481034066993745e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.984090138459578e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,7.374246342806146e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,9.9840501206927e-05,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220153808594,0.0,0.0,0.000473597436212,291.2497863769531,294.1499938964844,287.7694396972656,284.8512268066406,290.2120666503906,289.2189636230469,291.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.3105080127716064,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,9.480232984060422e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,9.983246127376332e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,7.37362279323861e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.983206109609456e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.0004735574184451,291.2499084472656,294.1499938964844,287.73907470703125,284.83251953125,290.1899719238281,289.01708984375,291.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3305413722991943,-0.0,-6.9599273899712e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,9.479412256041542e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,9.982381016016006e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,7.372983236564323e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,9.98234172584489e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225646972656,0.0,0.0,0.0004735164402518,291.25006103515625,294.1499938964844,287.7084045410156,284.8135070800781,290.1678161621094,288.8390808105469,291.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.350803852081299,-0.0,-6.958700993209277e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,9.477709681959824e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.980586764868347e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,7.371657557087019e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.980547474697232e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0004734313406515,291.2502746582031,294.1499938964844,287.64630126953125,284.7747497558594,290.12322998046875,288.5416564941406,291.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.391887664794922,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,9.477709681959824e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.980586764868347e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,7.371657557087019e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.980547474697232e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0004734313406515,291.2502746582031,294.1499938964844,287.64630126953125,284.7747497558594,290.12322998046875,288.5416564941406,291.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.391887664794922,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,9.475921251578256e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.978702291846275e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,7.370265666395426e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.97866372927092e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,0.0004733420500997,291.25048828125,294.1499938964844,287.5833435058594,284.735107421875,290.078369140625,288.3050537109375,291.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.433581590652466,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,9.475921251578256e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,9.978702291846275e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,7.370265666395426e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.97866372927092e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,0.0004733420500997,291.25048828125,294.1499938964844,287.5833435058594,284.735107421875,290.078369140625,288.3050537109375,291.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.433581590652466,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,9.47404623730108e-05,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.976726141758264e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,7.368805381702259e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.976687579182908e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,0.0004732483357656,291.2506408691406,294.1499938964844,287.51971435546875,284.6947937011719,290.0331726074219,288.1132202148437,291.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4757471084594727,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,9.47404623730108e-05,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.976726141758264e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,7.368805381702259e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.976687579182908e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,0.0004732483357656,291.2506408691406,294.1499938964844,287.51971435546875,284.6947937011719,290.0331726074219,288.1132202148437,291.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4757471084594727,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,9.47208100114949e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,9.974655404221268e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,7.367275975411758e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,9.974617569241671e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0004731501685455,291.2507629394531,294.1499938964844,287.4555969238281,284.6539611816406,289.9876403808594,287.95440673828125,291.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.518249273300171,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,9.47208100114949e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,9.974655404221268e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,7.367275975411758e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,9.974617569241671e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0004731501685455,291.2507629394531,294.1499938964844,287.4555969238281,284.6539611816406,289.9876403808594,287.95440673828125,291.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.518249273300171,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,9.471064549870788e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.97358438326046e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,7.366484351223335e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.973546548280864e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,0.0004730994114652,291.25079345703125,294.1499938964844,287.4234313964844,284.6333923339844,289.9647521972656,287.8846130371094,291.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5395848751068115,-0.0,-6.94626578479074e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,9.470025543123484e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,9.972489351639524e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,7.365675992332399e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22833251953125,0.0,0.0,9.972452244255692e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,0.0004730474902316,291.2508544921875,294.1499938964844,287.3912353515625,284.6127624511719,289.9418029785156,287.8200378417969,291.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5609538555145264,-0.0,-6.944721775425934e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,9.467880590818822e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,9.97022943920456e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,7.364006160059944e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,9.970192331820726e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0004729403590317,291.2508850097656,294.1499938964844,287.3268127441406,284.5714416503906,289.8956298828125,287.7037048339844,291.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.603723764419556,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,9.467880590818822e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,9.97022943920456e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,7.364006160059944e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,9.970192331820726e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0004729403590317,291.2508850097656,294.1499938964844,287.3268127441406,284.5714416503906,289.8956298828125,287.7037048339844,291.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.603723764419556,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,9.465648327022792e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.967877849703656e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,7.362268661381677e-05,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,9.967841469915584e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0004728288622573,291.2508850097656,294.1499938964844,287.26251220703125,284.5301818847656,289.8491516113281,287.600830078125,291.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.646423816680908,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,9.465648327022792e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.967877849703656e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,7.362268661381677e-05,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,9.967841469915584e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0004728288622573,291.2508850097656,294.1499938964844,287.26251220703125,284.5301818847656,289.8491516113281,287.600830078125,291.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.646423816680908,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,9.46333457250148e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,9.965440403902905e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,7.360467861872166e-05,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,9.965404024114832e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,0.0004727132618427,291.2508544921875,294.1499938964844,287.19854736328125,284.4891052246094,289.8023681640625,287.508056640625,291.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6889169216156006,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,9.46333457250148e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,9.965440403902905e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,7.360467861872166e-05,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,9.965404024114832e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,0.0004727132618427,291.2508544921875,294.1499938964844,287.19854736328125,284.4891052246094,289.8023681640625,287.508056640625,291.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6889169216156006,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,9.460942965233698e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,9.962920739781111e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,7.358606671914458e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.962885087588802e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.0004725938197225,291.25079345703125,294.1499938964844,287.1351013183594,284.44842529296875,289.7552795410156,287.4228820800781,291.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.731067180633545,-0.0,-6.931254148412337e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,9.460942965233698e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,9.962920739781111e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,7.358606671914458e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.962885087588802e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.0004725938197225,291.25079345703125,294.1499938964844,287.1351013183594,284.44842529296875,289.7552795410156,287.4228820800781,291.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.731067180633545,-0.0,-6.931254148412337e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,9.459715511184186e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,9.96162707451731e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,7.357651338679716e-05,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,9.961592149920762e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,0.0004725324979517,291.2507629394531,294.1499938964844,287.1036376953125,284.4283142089844,289.73162841796875,287.3825988769531,291.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.751970052719116,-0.0,-6.929436580094261e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,9.458459680899978e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.960304305423052e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,7.356674177572131e-05,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.960269380826504e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,0.0004724697791971,291.2507019042969,294.1499938964844,287.0723876953125,284.4083557128906,289.7079467773437,287.34356689453125,291.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7727341651916504,-0.0,-6.92757851084025e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.455851977691054e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,9.957556903827935e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,7.354644185397774e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,9.957522706827147e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.000472339510452,291.2505798339844,294.1499938964844,287.0106201171875,284.3690490722656,289.66033935546875,287.2688293457031,291.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.813772201538086,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.455851977691054e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,9.957556903827935e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,7.354644185397774e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,9.957522706827147e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.000472339510452,291.2505798339844,294.1499938964844,287.0106201171875,284.3690490722656,289.66033935546875,287.2688293457031,291.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.813772201538086,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
