time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.453099482925607e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.954658162314443e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,7.35250287107192e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,9.954623965313658e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.0004722020239569,291.2504272460937,294.1499938964844,286.95001220703125,284.3306884765625,289.61248779296875,287.19775390625,291.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.854034900665283,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.453099482925607e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.954658162314443e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,7.35250287107192e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,9.954623965313658e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.0004722020239569,291.2504272460937,294.1499938964844,286.95001220703125,284.3306884765625,289.61248779296875,287.19775390625,291.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.854034900665283,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,9.450195648241788e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.95159862213768e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,7.350242958636954e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,9.951565152732655e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.0004720569704659,291.250244140625,294.1499938964844,286.89068603515625,284.29345703125,289.564453125,287.1297912597656,291.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.893378496170044,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,9.450195648241788e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.95159862213768e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,7.350242958636954e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,9.951565152732655e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.0004720569704659,291.250244140625,294.1499938964844,286.89068603515625,284.29345703125,289.564453125,287.1297912597656,291.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.893378496170044,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,9.4471441116184e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,9.948384104063734e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,7.347868086071685e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,9.948350634658708e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0004719045246019,291.25,294.1499938964844,286.8329467773437,284.257568359375,289.5162353515625,287.064453125,291.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9316627979278564,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,9.4471441116184e-05,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,9.948384104063734e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,7.347868086071685e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,9.948350634658708e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0004719045246019,291.25,294.1499938964844,286.8329467773437,284.257568359375,289.5162353515625,287.064453125,291.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9316627979278564,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.445566684007645e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,9.946723002940416e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,7.346640632022172e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,9.946689533535392e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,0.0004718257405329,291.2498779296875,294.1499938964844,286.8046875,284.2401733398437,289.4920959472656,287.03271484375,291.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.950364351272583,-0.0,-6.908544492034707e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.443959424970672e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,9.945029160007834e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,7.345389894908294e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,9.94499641819857e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0004717454430647,291.249755859375,294.1499938964844,286.7768859863281,284.2231750488281,289.4678955078125,287.0015563964844,291.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.968750476837158,-0.0,-6.906175542553683e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.440665598958732e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,9.94155925582163e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,7.342827302636579e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,9.941527241608128e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,0.0004715808900073,291.2494812011719,294.1499938964844,286.7228088378906,284.1905212402344,289.41943359375,286.94091796875,291.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-3.0045111179351807,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.440665598958732e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,9.94155925582163e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,7.342827302636579e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,9.941527241608128e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,0.0004715808900073,291.2494812011719,294.1499938964844,286.7228088378906,284.1905212402344,289.41943359375,286.94091796875,291.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-3.0045111179351807,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.43729464779608e-05,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,9.938008588505907e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,7.340204319916666e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,9.937976574292406e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,0.0004714125243481,291.2491455078125,294.1499938964844,286.6708374023437,284.15972900390625,289.3709411621094,286.8824768066406,291.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.03881311416626,-0.0,-6.896362947372836e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.43729464779608e-05,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320861816406,0.0,0.0,9.938008588505907e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,7.340204319916666e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,9.937976574292406e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,0.0004714125243481,291.2491455078125,294.1499938964844,286.6708374023437,284.15972900390625,289.3709411621094,286.8824768066406,291.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.03881311416626,-0.0,-6.896362947372836e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.433884406462312e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,9.934417175827548e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,7.337550778174773e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,9.934385161614046e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0004712421796284,291.2488098144531,294.1499938964844,286.6211853027344,284.1309814453125,289.3223876953125,286.82623291015625,291.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.07153058052063,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.433884406462312e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,9.934417175827548e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,7.337550778174773e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,9.934385161614046e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0004712421796284,291.2488098144531,294.1499938964844,286.6211853027344,284.1309814453125,289.3223876953125,286.82623291015625,291.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.07153058052063,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.430479258298874e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,9.930830128723755e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,7.334901602007449e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.930798842106014e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0004710720968432,291.2484436035156,294.1499938964844,286.5740966796875,284.10455322265625,289.2738647460937,286.7721862792969,291.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.1025400161743164,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.430479258298874e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,9.930830128723755e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,7.334901602007449e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.930798842106014e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0004710720968432,291.2484436035156,294.1499938964844,286.5740966796875,284.10455322265625,289.2738647460937,286.7721862792969,291.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.1025400161743164,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.428793418919668e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.929054067470132e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,7.33358901925385e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,9.929022780852392e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0004709878703579,291.2482604980469,294.1499938964844,286.55157470703125,284.0922241210937,289.2496337890625,286.7460327148437,291.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.1173644065856934,-0.0,-6.883861658479874e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.427125769434495e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,9.92729765130207e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,7.332291716011241e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,9.92726709228009e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,0.0004709045751951,291.248046875,294.1499938964844,286.5297241210937,284.0805358886719,289.2254333496094,286.7204895019531,291.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1317172050476074,-0.0,-6.881410996584236e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.423874143976718e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.923872130457312e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,7.32976186554879e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,9.923841571435332e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22723388671875,0.0,0.0,0.0004707421467173,291.24761962890625,294.1499938964844,286.4883117675781,284.0591735839844,289.1770935058594,286.671142578125,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365454385814928e-09,0.0010042814537882,-0.0157286915928125,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.1589488983154297,-0.0,-6.87663259668625e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.423874143976718e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.923872130457312e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,7.32976186554879e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,9.923841571435332e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22723388671875,0.0,0.0,0.0004707421467173,291.24761962890625,294.1499938964844,286.4883117675781,284.0591735839844,289.1770935058594,286.671142578125,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365454385814928e-09,0.0010042814537882,-0.0157286915928125,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.1589488983154297,-0.0,-6.87663259668625e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.420777496416122e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,9.920610318658872e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,7.327352068386972e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,9.920580487232657e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0004705874598585,291.2471618652344,294.1499938964844,286.45001220703125,284.0406494140625,289.12890625,286.6242980957031,291.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326600576755936e-09,0.0010039492044597,-0.0156269129365682,0.0,0.0,0.0,-0.0079491836950182,60.0,-3.1841251850128174,-0.0,-6.872082991549179e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.420777496416122e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,9.920610318658872e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,7.327352068386972e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,9.920580487232657e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0004705874598585,291.2471618652344,294.1499938964844,286.45001220703125,284.0406494140625,289.12890625,286.6242980957031,291.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326600576755936e-09,0.0010039492044597,-0.0156269129365682,0.0,0.0,0.0,-0.0079491836950182,60.0,-3.1841251850128174,-0.0,-6.872082991549179e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.41799589782022e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.917680290527642e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,7.325187470996752e-05,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,9.917650459101424e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.0004704485181719,291.2467041015625,294.1499938964844,286.413330078125,284.0235595703125,289.0809631347656,286.5799255371094,291.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.207581758499145,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.41799589782022e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.917680290527642e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,7.325187470996752e-05,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,9.917650459101424e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.0004704485181719,291.2467041015625,294.1499938964844,286.413330078125,284.0235595703125,289.0809631347656,286.5799255371094,291.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.207581758499145,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,9.415685781277716e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,9.915246482705696e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,7.323389581870288e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.91521737887524e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0004703330923803,291.2461853027344,294.1499938964844,286.3766784667969,284.00640869140625,289.033203125,286.5375366210937,291.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.230618715286255,-0.0,-6.864593871114266e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,9.415685781277716e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,9.915246482705696e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,7.323389581870288e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.91521737887524e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0004703330923803,291.2461853027344,294.1499938964844,286.3766784667969,284.00640869140625,289.033203125,286.5375366210937,291.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.230618715286255,-0.0,-6.864593871114266e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266845703125,0.0,0.0,9.414706437382848e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,9.914214751916006e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,7.322627789108083e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,9.91418564808555e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,0.0004702841688413,291.2459411621094,294.1499938964844,286.3583374023437,283.9978332519531,289.0094299316406,286.5169372558594,291.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.24216890335083,-0.0,-6.863150758817937e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,9.413842781214043e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,9.913305257214232e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,7.321955490624532e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.913276153383777e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.0004702410369645,291.24566650390625,294.1499938964844,286.3399963378906,283.9892272949219,288.9856872558594,286.4966735839844,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2537519931793213,-0.0,-6.86187675569272e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,9.41245598369278e-05,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,9.911843517329544e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23199462890625,0.0,0.0,7.320875738514587e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,9.911815141094849e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.000470171769848,291.2451171875,294.1499938964844,286.3033447265625,283.9720153808594,288.9383544921875,286.45684814453125,291.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.277019739151001,-0.0,-6.85982541881458e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,9.41245598369278e-05,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,9.911843517329544e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23199462890625,0.0,0.0,7.320875738514587e-05,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,9.911815141094849e-05,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.000470171769848,291.2451171875,294.1499938964844,286.3033447265625,283.9720153808594,288.9383544921875,286.45684814453125,291.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.277019739151001,-0.0,-6.85982541881458e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,9.411505743628368e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,9.910841617966072e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,7.320135773625225e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,9.910813969327136e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0004701243015006,291.2445373535156,294.1499938964844,286.26666259765625,283.9547119140625,288.8912048339844,286.4178466796875,291.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029501281678,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.3004238605499268,-0.0,-6.858410728227683e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,9.411505743628368e-05,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,9.910841617966072e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,7.320135773625225e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,9.910813969327136e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0004701243015006,291.2445373535156,294.1499938964844,286.26666259765625,283.9547119140625,288.8912048339844,286.4178466796875,291.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029501281678,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.3004238605499268,-0.0,-6.858410728227683e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.410964412381873e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,9.910270455293356e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,7.319713768083602e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.910242806654423e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.0004700972640421,291.2439270019531,294.1499938964844,286.2300109863281,283.9373779296875,288.84423828125,286.3794250488281,291.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767632856876e-09,0.0010028902906924,-0.0153025276958942,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.3239595890045166,-0.0,-6.857592182996086e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.410964412381873e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,9.910270455293356e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,7.319713768083602e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.910242806654423e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.0004700972640421,291.2439270019531,294.1499938964844,286.2300109863281,283.9373779296875,288.84423828125,286.3794250488281,291.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767632856876e-09,0.0010028902906924,-0.0153025276958942,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.3239595890045166,-0.0,-6.857592182996086e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,9.41079924814403e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.910095832310616e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,7.31958425603807e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,9.910068183671684e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,0.0004700889985542,291.2432861328125,294.1499938964844,286.1933288574219,283.91998291015625,288.7974853515625,286.3414306640625,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964815497398,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.34761905670166,-0.0,-6.857322887299233e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,9.41079924814403e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.910095832310616e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,7.31958425603807e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,9.910068183671684e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,0.0004700889985542,291.2432861328125,294.1499938964844,286.1933288574219,283.91998291015625,288.7974853515625,286.3414306640625,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964815497398,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.34761905670166,-0.0,-6.857322887299233e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,9.41084581427276e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,9.910144581226632e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,7.319619908230379e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,9.910116932587698e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0004700913268607,291.24298095703125,294.1499938964844,286.17498779296875,283.9112548828125,288.774169921875,286.3225402832031,291.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.359493017196656,-0.0,-6.857376178004415e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,9.410972415935248e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.910277731250972e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,7.319718133658171e-05,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,9.910250082612038e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,0.0004700976423919,291.2426452636719,294.1499938964844,286.1566772460937,283.9025573730469,288.7508850097656,286.3037109375,291.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.371393918991089,-0.0,-6.857546708261e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,9.411444625584409e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,9.91077395156026e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,7.320084114326164e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,9.910747030517086e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0004701212455984,291.2419738769531,294.1499938964844,286.1199951171875,283.8850402832031,288.7044982910156,286.2662353515625,291.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.395270586013794,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
