time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253723144531,0.0,0.0,9.411444625584409e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,9.91077395156026e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,7.320084114326164e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,9.910747030517086e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0004701212455984,291.2419738769531,294.1499938964844,286.1199951171875,283.8850402832031,288.7044982910156,286.2662353515625,291.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.395270586013794,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,9.41217367653735e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,9.911540837492794e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,7.320650911424309e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.91151391644962e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,0.0004701576544903,291.24127197265625,294.1499938964844,286.0833435058594,283.86749267578125,288.6582336425781,286.2288818359375,291.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.419238567352295,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,9.41217367653735e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,9.911540837492794e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.230224609375,0.0,0.0,7.320650911424309e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.91151391644962e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,0.0004701576544903,291.24127197265625,294.1499938964844,286.0833435058594,283.86749267578125,288.6582336425781,286.2288818359375,291.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.419238567352295,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,9.412677900400011e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.912071254802868e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,7.321042357943952e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.912045061355455e-05,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0004701828584074,291.2408752441406,294.1499938964844,286.06280517578125,283.857666015625,288.6324157714844,286.2080078125,291.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4326956272125244,-0.0,-6.859961843019846e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,9.413116640644148e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.912532550515608e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,7.321382872760296e-05,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,9.912506357068196e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250061035156,0.0,0.0,0.000470204744488,291.2405700683594,294.1499938964844,286.0466613769531,283.84991455078125,288.6121520996094,286.1916198730469,291.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.443284511566162,-0.0,-6.860588541712789e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.414229862159118e-05,298.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,9.913704707287252e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,7.322247984120622e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,9.91367851383984e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,0.000470260361908,291.23980712890625,294.1499938964844,286.010009765625,283.832275390625,288.5662536621094,286.1544189453125,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.2420277835428806e-09,0.0010032259160652,-0.0154053717851638,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4673938751220703,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.414229862159118e-05,298.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,9.913704707287252e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,7.322247984120622e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271423339844,0.0,0.0,9.91367851383984e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,0.000470260361908,291.23980712890625,294.1499938964844,286.010009765625,283.832275390625,288.5662536621094,286.1544189453125,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.2420277835428806e-09,0.0010032259160652,-0.0154053717851638,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4673938751220703,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,9.414837404619902e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.914343536365776e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,7.322720193769783e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,9.914318070514128e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,0.0004702907172031,291.23944091796875,294.1499938964844,285.9916687011719,283.82342529296875,288.5433654785156,286.1358337402344,291.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249481376841004e-09,0.0010032895952463,-0.0154248969629406,0.0,0.0,0.0,-0.0079109519720077,60.0,-3.4794681072235107,-0.0,-6.863056967176817e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.415471140528098e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,9.915010741678998e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,7.323212776100263e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.914985275827348e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,0.0004703223821707,291.2390441894531,294.1499938964844,285.97332763671875,283.8145751953125,288.5205078125,286.1172790527344,291.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4915525913238525,-0.0,-6.863967882964064e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,9.416799002792686e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,9.91640772554092e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,7.324244506889954e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,9.916382987285032e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.0004703886806964,291.23828125,294.1499938964844,285.9366760253906,283.7968139648437,288.47491455078125,286.08013916015625,291.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273583874616406e-09,0.0010034957667812,-0.0154880341142416,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.51574444770813,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,9.416799002792686e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,9.91640772554092e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,7.324244506889954e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,9.916382987285032e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.0004703886806964,291.23828125,294.1499938964844,285.9366760253906,283.7968139648437,288.47491455078125,286.08013916015625,291.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273583874616406e-09,0.0010034957667812,-0.0154880341142416,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.51574444770813,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,9.418171975994484e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,9.91785345831886e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,7.325311889871955e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,9.917828720062972e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,0.0004704573075287,291.2374572753906,294.1499938964844,285.8999938964844,283.7790222167969,288.4294738769531,286.0429992675781,291.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322765931487,0.0,0.0,0.0,-0.0079312734305858,60.0,-3.539956331253052,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,9.418171975994484e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,9.91785345831886e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,7.325311889871955e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,9.917828720062972e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,0.0004704573075287,291.2374572753906,294.1499938964844,285.8999938964844,283.7790222167969,288.4294738769531,286.0429992675781,291.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473475445424e-09,0.0010036401217803,-0.0155322765931487,0.0,0.0,0.0,-0.0079312734305858,60.0,-3.539956331253052,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,9.419552952749656e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,9.919306467054412e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,7.326385093620047e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,9.919281728798524e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.000470526254503,291.23663330078125,294.1499938964844,285.86334228515625,283.7611694335937,288.3841552734375,286.005859375,291.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.564173460006714,-0.0,-6.86984193976059e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,9.419552952749656e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,9.919306467054412e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,7.326385093620047e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,9.919281728798524e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.000470526254503,291.23663330078125,294.1499938964844,285.86334228515625,283.7611694335937,288.3841552734375,286.005859375,291.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.564173460006714,-0.0,-6.86984193976059e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,9.420904098078609e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.920728189172225e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,7.327435014303774e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,9.920704178512096e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,0.0004705937462858,291.2358093261719,294.1499938964844,285.82666015625,283.7432861328125,288.3390197753906,285.96875,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.58838152885437,-0.0,-6.871787405771101e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,9.420904098078609e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.920728189172225e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,7.327435014303774e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,9.920704178512096e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,0.0004705937462858,291.2358093261719,294.1499938964844,285.82666015625,283.7432861328125,288.3390197753906,285.96875,291.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.58838152885437,-0.0,-6.871787405771101e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223205566406,0.0,0.0,9.421557479072362e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,9.921416494762524e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,7.327942876145244e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,9.921392484102398e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,0.0004706264007836,291.2353820800781,294.1499938964844,285.8083190917969,283.7343139648437,288.3164978027344,285.9501953125,291.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113944296225e-09,0.0010039962362498,-0.0156413558870553,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.600478172302246,-0.0,-6.872728164353249e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.422191214980558e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,9.922083700075746e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,7.328435458475724e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.92205968941562e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223205566406,0.0,0.0,0.0004706580657511,291.23492431640625,294.1499938964844,285.7900085449219,283.725341796875,288.29400634765625,285.931640625,291.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.612567901611328,-0.0,-6.873640501225965e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,9.423382289242e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.923336619976908e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,7.329360960284248e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,9.92331260931678e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,0.0004707175248768,291.2340393066406,294.1499938964844,285.7533264160156,283.70733642578125,288.2491455078125,285.89453125,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354526238538938e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.636717557907105,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,9.423382289242e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.923336619976908e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,7.329360960284248e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,9.92331260931678e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,0.0004707175248768,291.2340393066406,294.1499938964844,285.7533264160156,283.70733642578125,288.2491455078125,285.89453125,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354526238538938e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.636717557907105,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.424445306649432e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,9.92445566225797e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,7.330187509069219e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,9.924432379193604e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.0004707706684712,291.233154296875,294.1499938964844,285.7166748046875,283.68927001953125,288.2044372558594,285.8574523925781,291.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.015734227374196,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.660818576812744,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.424445306649432e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,9.92445566225797e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,7.330187509069219e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,9.924432379193604e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.0004707706684712,291.233154296875,294.1499938964844,285.7166748046875,283.68927001953125,288.2044372558594,285.8574523925781,291.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.015734227374196,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.660818576812744,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,9.425045573152602e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,9.92508721537888e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,7.330653170356527e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,9.925063932314516e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,0.0004708006163127,291.2325439453125,294.1499938964844,285.6932067871094,283.6777038574219,288.1758728027344,285.833740234375,291.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909045092636e-09,0.0010043621296063,-0.0157534573227167,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.676210403442383,-0.0,-6.877739622268565e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.42535189096816e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,9.925409540301187e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,7.330891094170511e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,9.925386257236823e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,0.0004708159249275,291.2322082519531,294.1499938964844,285.67999267578125,283.6711730957031,288.15985107421875,285.8204040527344,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749878495931,60.0,-3.6848573684692383,-0.0,-6.878178737679266e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.426072210771964e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,9.926166967488824e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,7.331450615311041e-05,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,9.92614441202022e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.000470851897262,291.23126220703125,294.1499938964844,285.6433410644531,283.6530456542969,288.11541748046875,285.78338623046875,291.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387423034937001e-09,0.0010044692317023,-0.015786238014698,0.0,0.0,0.0,-0.0079793352633714,60.0,-3.708821058273315,-0.0,-6.879205471932437e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.426072210771964e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,9.926166967488824e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,7.331450615311041e-05,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,9.92614441202022e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.000470851897262,291.23126220703125,294.1499938964844,285.6433410644531,283.6530456542969,288.11541748046875,285.78338623046875,291.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387423034937001e-09,0.0010044692317023,-0.015786238014698,0.0,0.0,0.0,-0.0079793352633714,60.0,-3.708821058273315,-0.0,-6.879205471932437e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.426353790331632e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,9.926463098963724e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,7.331669621635228e-05,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22222900390625,0.0,0.0,9.92644054349512e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0004708659835159,291.2308044433594,294.1499938964844,285.625,283.6439514160156,288.0932312011719,285.764892578125,291.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.390832307801021e-09,0.0010044983355328,-0.0157951693981885,0.0,0.0,0.0,-0.0079810256138443,60.0,-3.720771789550781,-0.0,-6.879604796949934e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,9.426577889826147e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,9.926698839990422e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,7.331843517022207e-05,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,9.92667701211758e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0004708771884907,291.2303161621094,294.1499938964844,285.6066589355469,283.63482666015625,288.07110595703125,285.74639892578125,291.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.393527041126391e-09,0.0010045213857665,-0.015802226960659,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.732698917388916,-0.0,-6.879920988467347e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,9.42684055189602e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,9.926974598784e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,7.332046516239643e-05,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.926952043315396e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0004708902852144,291.2293395996094,294.1499938964844,285.57000732421875,283.6165771484375,288.02691650390625,285.70947265625,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.756478548049927,-0.0,-6.880279812548906e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,9.42684055189602e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,9.926974598784e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,7.332046516239643e-05,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.926952043315396e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0004708902852144,291.2293395996094,294.1499938964844,285.57000732421875,283.6165771484375,288.02691650390625,285.70947265625,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.756478548049927,-0.0,-6.880279812548906e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.426827455172317e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,9.926960774464531e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,7.332036329898983e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,9.92693894659169e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,0.0004708896449301,291.22833251953125,294.1499938964844,285.5333251953125,283.5982971191406,287.9828796386719,285.672607421875,291.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7801434993743896,-0.0,-6.880238601070232e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.426827455172317e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,9.926960774464531e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,7.332036329898983e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,9.92693894659169e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,0.0004708896449301,291.22833251953125,294.1499938964844,285.5333251953125,283.5982971191406,287.9828796386719,285.672607421875,291.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7801434993743896,-0.0,-6.880238601070232e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.426507313037293e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.926622442435472e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,7.331786036957055e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.92660061456263e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0004708736378233,291.227294921875,294.1499938964844,285.4966735839844,283.5799560546875,287.93896484375,285.6357727050781,291.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.803679943084717,-0.0,-6.879747616039823e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.426507313037293e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.926622442435472e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,7.331786036957055e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.92660061456263e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.0004708736378233,291.227294921875,294.1499938964844,285.4966735839844,283.5799560546875,287.93896484375,285.6357727050781,291.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.803679943084717,-0.0,-6.879747616039823e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.425840835319832e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,9.925919584929944e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,7.331267261179164e-05,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.925898484652862e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0004708403430413,291.22625732421875,294.1499938964844,285.4599914550781,283.5615539550781,287.89520263671875,285.5990295410156,291.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.82707142829895,-0.0,-6.878752856209759e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,9.425840835319832e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,9.925919584929944e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,7.331267261179164e-05,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.925898484652862e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0004708403430413,291.22625732421875,294.1499938964844,285.4599914550781,283.5615539550781,287.89520263671875,285.5990295410156,291.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.82707142829895,-0.0,-6.878752856209759e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.425364260096104e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.925417543854564e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,7.330896187340841e-05,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.925396443577485e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.000470816536108,291.2257385253906,294.1499938964844,285.4416809082031,283.5523376464844,287.87335205078125,285.5806884765625,291.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.3775225100926045e-09,0.0010043845977634,-0.0157603025436401,0.0,0.0,0.0,-0.0079744271934032,60.0,-3.838705062866211,-0.0,-6.878045866187676e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,9.424785821465775e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.924807818606496e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,7.330445805564523e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.924786718329416e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0004707876360043,291.2252197265625,294.1499938964844,285.42333984375,283.5430908203125,287.8515625,285.5623779296875,291.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702159103229405e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.850296258926392,-0.0,-6.877190372733821e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
