time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,9.423294977750628e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.923236939357594e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,7.32928529032506e-05,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.923216566676274e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0004707131593022,291.2241516113281,294.1499938964844,285.3866577148437,283.52459716796875,287.8080444335937,285.5258178710937,291.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8733417987823486,-0.0,-6.874992664052115e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,9.423294977750628e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.923236939357594e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,7.32928529032506e-05,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.923216566676274e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0004707131593022,291.2241516113281,294.1499938964844,285.3866577148437,283.52459716796875,287.8080444335937,285.5258178710937,291.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8733417987823486,-0.0,-6.874992664052115e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.421308641321956e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.921145101543516e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,7.327739876927808e-05,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.921124001266436e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0004706139443442,291.2230529785156,294.1499938964844,285.3500061035156,283.5060729980469,287.7646484375,285.4893493652344,291.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.896173238754273,-0.0,-6.872073043950877e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,9.421308641321956e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,9.921145101543516e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,7.327739876927808e-05,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,9.921124001266436e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0004706139443442,291.2230529785156,294.1499938964844,285.3500061035156,283.5060729980469,287.7646484375,285.4893493652344,291.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.896173238754273,-0.0,-6.872073043950877e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,9.419542766408996e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.919284639181568e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,7.326365448534489e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,9.91926426650025e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,0.0004705257306341,291.2222595214844,294.1499938964844,285.3236083984375,283.492431640625,287.7334899902344,285.4631652832031,291.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.912467241287232,-0.0,-6.86948169459356e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,9.418778790859506e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,9.918480645865202e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,7.325771730393171e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.918460273183882e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0004704875755123,291.2219543457031,294.1499938964844,285.3133239746094,283.48699951171875,287.7214050292969,285.4530029296875,291.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.918771505355835,-0.0,-6.868361879242002e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,9.4156974228099e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,9.915234841173516e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,7.323374302359298e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.915215196087956e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.0004703336744569,291.2208251953125,294.1499938964844,285.27667236328125,283.4669189453125,287.67828369140625,285.4167785644531,291.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.941114664077759,-0.0,-6.863847801241718e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,9.4156974228099e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,9.915234841173516e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,7.323374302359298e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.915215196087956e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.0004703336744569,291.2208251953125,294.1499938964844,285.27667236328125,283.4669189453125,287.67828369140625,285.4167785644531,291.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.941114664077759,-0.0,-6.863847801241718e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,9.413946827407926e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.91339111351408e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,7.322012243093923e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,9.913371468428522e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0004702462174464,291.22027587890625,294.1499938964844,285.2583312988281,283.4565124511719,287.6567687988281,285.3987121582031,291.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234339711141956e-09,0.0010031602578237,-0.0153852319344878,0.0,0.0,0.0,-0.0079034455120563,60.0,-3.9521851539611816,-0.0,-6.861285584136567e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.412058716407046e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.911402594298124e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.320543227251619e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,9.911382949212566e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,0.0004701518919318,291.2196960449219,294.1499938964844,285.239990234375,283.4459228515625,287.6352844238281,285.3807067871094,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.963191509246826,-0.0,-6.858522993979932e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.407860488863662e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,9.906980994855984e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,7.317277777474374e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,9.906961349770428e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0004699421988334,291.2185363769531,294.1499938964844,285.2033386230469,283.4240417480469,287.5924072265625,285.3447570800781,291.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.985008955001831,-0.0,-6.852385325828436e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.407860488863662e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,9.906980994855984e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,7.317277777474374e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,9.906961349770428e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0004699421988334,291.2185363769531,294.1499938964844,285.2033386230469,283.4240417480469,287.5924072265625,285.3447570800781,291.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.985008955001831,-0.0,-6.852385325828436e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.40309837460518e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,9.901965677272528e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,7.313572859857231e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.90194603218697e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0004697043041232,291.2173767089844,294.1499938964844,285.1666564941406,283.4013671875,287.5496826171875,285.3090209960937,291.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-4.006549835205078,-0.0,-6.84542982298808e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.40309837460518e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,9.901965677272528e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,7.313572859857231e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.90194603218697e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0004697043041232,291.2173767089844,294.1499938964844,285.1666564941406,283.4013671875,287.5496826171875,285.3090209960937,291.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-4.006549835205078,-0.0,-6.84542982298808e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.397776011610404e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.8963595519308e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,7.309432112379e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,9.896340634441005e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.0004694384115282,291.2161865234375,294.1499938964844,285.1300048828125,283.3779602050781,287.507080078125,285.2734069824219,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.027809143066406,-0.0,-6.837662169800751e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.397776011610404e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.8963595519308e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,7.309432112379e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,9.896340634441005e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.0004694384115282,291.2161865234375,294.1499938964844,285.1300048828125,283.3779602050781,287.507080078125,285.2734069824219,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.027809143066406,-0.0,-6.837662169800751e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.39190067583695e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.890172077575698e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,7.304862083401531e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.890153160085902e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.0004691449285019,291.2149658203125,294.1499938964844,285.09332275390625,283.3538818359375,287.464599609375,285.2380065917969,291.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.048796653747559,-0.0,-6.829095866578427e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,9.39190067583695e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.890172077575698e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,7.304862083401531e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.890153160085902e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.0004691449285019,291.2149658203125,294.1499938964844,285.09332275390625,283.3538818359375,287.464599609375,285.2380065917969,291.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.048796653747559,-0.0,-6.829095866578427e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.388758917339146e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.886863699648528e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,7.302418089238927e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.886844782158732e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.000468988000648,291.2143859863281,294.1499938964844,285.07501220703125,283.34161376953125,287.44342041015625,285.2203674316406,291.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919625678529883e-09,0.0010004693176597,-0.0145608084276318,0.0,0.0,0.0,-0.0077474289573729,60.0,-4.059180736541748,-0.0,-6.824517839731925e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,9.385487646795808e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,9.883419261313976e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,7.299873686861247e-05,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.883400343824178e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,0.0004688246117439,291.2137756347656,294.1499938964844,285.0566711425781,283.32916259765625,287.4222717285156,285.2027893066406,291.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.069498538970947,-0.0,-6.81975436123139e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.378563845530152e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.87612656899728e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,7.294488023035228e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,9.876108379103243e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004684787418227,291.2125244140625,294.1499938964844,285.0199890136719,283.30389404296875,287.3800354003906,285.1677551269531,291.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.089935779571533,-0.0,-6.809676023067368e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.378563845530152e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.87612656899728e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,7.294488023035228e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,9.876108379103243e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004684787418227,291.2125244140625,294.1499938964844,285.0199890136719,283.30389404296875,287.3800354003906,285.1677551269531,291.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.089935779571533,-0.0,-6.809676023067368e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.371158375870436e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.868328197626396e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.288727647392079e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.868310007732362e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0004681088321376,291.2112731933594,294.1499938964844,284.9833374023437,283.27813720703125,287.33795166015625,285.1329345703125,290.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999147624026145e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.110105037689209,-0.0,-6.798907747906925e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.371158375870436e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.868328197626396e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.288727647392079e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,9.868310007732362e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0004681088321376,291.2112731933594,294.1499938964844,284.9833374023437,283.27813720703125,287.33795166015625,285.1329345703125,290.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999147624026145e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.110105037689209,-0.0,-6.798907747906925e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.364915604237468e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,9.86175364232622e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,7.283870945684612e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,9.861735452432184e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0004677969845943,291.21026611328125,294.1499938964844,284.9540100097656,283.2572021484375,287.30438232421875,285.105224609375,290.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.6220006428020505e-09,0.0009979242458939,-0.0137811228632926,0.0,0.0,0.0,-0.0075998832471668,60.0,-4.126057147979736,-0.0,-6.78983695934221e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.363313438370824e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.860066347755492e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,7.282625301741064e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.860048885457218e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0004677169781643,291.21002197265625,294.1499938964844,284.9466552734375,283.2519226074219,287.2960205078125,285.09832763671875,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602010411109859e-09,0.0009977533482015,-0.013728754594922,0.0,0.0,0.0,-0.0075899735093116,60.0,-4.1300225257873535,-0.0,-6.78751135296807e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.355079237138852e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.851394133875148e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,7.276220276253298e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.851376671576872e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0004673056246247,291.208740234375,294.1499938964844,284.9100036621094,283.225341796875,287.2541809082031,285.0639343261719,290.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.149703025817871,-0.0,-6.775559313609848e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.355079237138852e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.851394133875148e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,7.276220276253298e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,9.851376671576872e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,0.0004673056246247,291.208740234375,294.1499938964844,284.9100036621094,283.225341796875,287.2541809082031,285.0639343261719,290.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.149703025817871,-0.0,-6.775559313609848e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.350828622700648e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.8469179647509e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,7.272913353517652e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.846900502452628e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0004670933121815,291.2080993652344,294.1499938964844,284.89166259765625,283.2119140625,287.2333068847656,285.0468444824219,290.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.446206152726063e-09,0.0009964210912585,-0.0133205847814679,0.0,0.0,0.0,-0.0075127347372472,60.0,-4.159454822540283,-0.0,-6.769394644834392e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.346511797048151e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.84237194643356e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,7.269555499078706e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,9.842354484135284e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,0.0004668776819016,291.2074584960937,294.1499938964844,284.8733215332031,283.19842529296875,287.2124938964844,285.02978515625,290.9909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.3923434606417694e-09,0.00099596043583,-0.013179475441575,0.0,0.0,0.0,-0.0074860323220491,60.0,-4.169164180755615,-0.0,-6.763136894960553e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.337675874121488e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,9.83306672424078e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,7.262682629516348e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.833049261942506e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.0004664362932089,291.2061767578125,294.1499938964844,284.836669921875,283.1712646484375,287.1709289550781,284.995849609375,290.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820952056720224e-09,0.0009950177045539,-0.0128906471654772,0.0,0.0,0.0,-0.0074313776567578,60.0,-4.188444137573242,-0.0,-6.750337888661306e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.337675874121488e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,9.83306672424078e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,7.262682629516348e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.833049261942506e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.0004664362932089,291.2061767578125,294.1499938964844,284.836669921875,283.1712646484375,287.1709289550781,284.995849609375,290.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.2820952056720224e-09,0.0009950177045539,-0.0128906471654772,0.0,0.0,0.0,-0.0074313776567578,60.0,-4.188444137573242,-0.0,-6.750337888661306e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.328640589956194e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.823551954468712e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,7.255654782056808e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.8235352197662e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.00046598498011,291.204833984375,294.1499938964844,284.79998779296875,283.14385986328125,287.1294860839844,284.9621276855469,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169368932911311e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.207558631896973,-0.0,-6.73726390232332e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.328640589956194e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.823551954468712e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,7.255654782056808e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.8235352197662e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.00046598498011,291.204833984375,294.1499938964844,284.79998779296875,283.14385986328125,287.1294860839844,284.9621276855469,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169368932911311e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.207558631896973,-0.0,-6.73726390232332e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.3194808869157e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.813905489863828e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.248530164361e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.813888755161317e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0004655274096876,291.2035217285156,294.1499938964844,284.7633361816406,283.1163330078125,287.0881652832031,284.9286193847656,290.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.226541996002197,-0.0,-6.724022227899695e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.3194808869157e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.813905489863828e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.248530164361e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,9.813888755161317e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0004655274096876,291.2035217285156,294.1499938964844,284.7633361816406,283.1163330078125,287.0881652832031,284.9286193847656,290.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.226541996002197,-0.0,-6.724022227899695e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.310272434959188e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.804208093555644e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.241367711685598e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.804191358853132e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0004650674527511,291.2021789550781,294.1499938964844,284.7266540527344,283.0887145996094,287.0469665527344,284.8953552246094,290.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.245427131652832,-0.0,-6.710724420599945e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.310272434959188e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.804208093555644e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.241367711685598e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.804191358853132e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0004650674527511,291.2021789550781,294.1499938964844,284.7266540527344,283.0887145996094,287.0469665527344,284.8953552246094,290.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.245427131652832,-0.0,-6.710724420599945e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.305674757342786e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.799365943763404e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,7.237790850922465e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.799349936656654e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,0.0004648377944249,291.2015075683594,294.1499938964844,284.7083435058594,283.07489013671875,287.0263977050781,284.8788146972656,290.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882848347875779e-09,0.000991603708826,-0.0118446704000234,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.254843235015869,-0.0,-6.704090083076153e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
