time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.301094542024656e-05,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.794542711460964e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.234228542074561e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.794526704354212e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004646090092137,291.2008361816406,294.1499938964844,284.69000244140625,283.0610656738281,287.0058898925781,284.8623046875,290.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825709165601211e-09,0.0009911151137202,-0.0116949696093797,0.0,0.0,0.0,-0.0072051272727549,60.0,-4.264248847961426,-0.0,-6.697484167261791e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.29202578845434e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.784992289496586e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.22717450116761e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.784976282389836e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0004641560080926,291.199462890625,294.1499938964844,284.6533203125,283.0334167480469,286.9649353027344,284.8294372558594,290.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.712569889875341e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.283045768737793,-0.0,-6.684413733637484e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.29202578845434e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.784992289496586e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.22717450116761e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.784976282389836e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0004641560080926,291.199462890625,294.1499938964844,284.6533203125,283.0334167480469,286.9649353027344,284.8294372558594,290.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.712569889875341e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.283045768737793,-0.0,-6.684413733637484e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.283144754590468e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.775639773579314e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.220266707008705e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.775623766472565e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.000463712378405,291.1980895996094,294.1499938964844,284.6166687011719,283.005859375,286.924072265625,284.7967834472656,290.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.301853656768799,-0.0,-6.67162609602201e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.283144754590468e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.775639773579314e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.220266707008705e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.775623766472565e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,0.000463712378405,291.1980895996094,294.1499938964844,284.6166687011719,283.005859375,286.924072265625,284.7967834472656,290.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.301853656768799,-0.0,-6.67162609602201e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.275545744458212e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.767636947799474e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.214355719042942e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.767621668288484e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0004633327771443,291.19683837890625,294.1499938964844,284.5844116210937,282.9817199707031,286.8882141113281,284.7681884765625,290.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.5069694643018465e-09,0.0009883894817903,-0.0108598805963993,0.0,0.0,0.0,-0.0070471139624714,60.0,-4.318443298339844,-0.0,-6.66069439603234e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.27452856558375e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.766565199242903e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.213564094854519e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,9.766549919731916e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0004632819327525,291.1966857910156,294.1499938964844,284.5799865722656,282.9784240722656,286.8833312988281,284.7643127441406,290.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.320709705352783,-0.0,-6.659230677996676e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.266249981010331e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.757847874425352e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.207124872365966e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.7578318673186e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004628684255294,291.1952819824219,294.1499938964844,284.5433349609375,282.951171875,286.8427124023437,284.73199462890625,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.339651584625244,-0.0,-6.647332639886372e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.266249981010331e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.757847874425352e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.207124872365966e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.7578318673186e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004628684255294,291.1952819824219,294.1499938964844,284.5433349609375,282.951171875,286.8427124023437,284.73199462890625,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.339651584625244,-0.0,-6.647332639886372e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.262262028642e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.753647464094684e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.20402313163504e-05,297.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.753632184583694e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004626692389138,291.194580078125,294.1499938964844,284.5249938964844,282.9376525878906,286.82244873046875,284.71588134765625,290.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341234927096593e-09,0.0009869722416624,-0.0104256514459848,0.0,0.0,0.0,-0.0069649517536163,60.0,-4.349168300628662,-0.0,-6.641604244350674e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.258383215637878e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.74956274149008e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.201005064416677e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.749547461979093e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004624754656106,291.19384765625,294.1499938964844,284.50665283203125,282.9241943359375,286.8021850585937,284.6997985839844,290.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292835420471874e-09,0.0009865583851933,-0.0102988425642251,0.0,0.0,0.0,-0.0069409580901265,60.0,-4.3587188720703125,-0.0,-6.636035010387786e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.25099229789339e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.741779649630188e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.195257057901472e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.7417643701192e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0004621062835212,291.1924133300781,294.1499938964844,284.4700012207031,282.8974914550781,286.76177978515625,284.6676940917969,290.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.3779401779174805,-0.0,-6.625429449513831e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.25099229789339e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.741779649630188e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.195257057901472e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.7417643701192e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0004621062835212,291.1924133300781,294.1499938964844,284.4700012207031,282.8974914550781,286.76177978515625,284.6676940917969,290.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.3779401779174805,-0.0,-6.625429449513831e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.244146349374204e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.734569903230296e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.189931784523651e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.734555351315066e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004617643135134,291.19097900390625,294.1499938964844,284.4333190917969,282.87115478515625,286.721435546875,284.6356811523437,290.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333982750773,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.397357940673828,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.244146349374204e-05,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.734569903230296e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.189931784523651e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.734555351315066e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004617643135134,291.19097900390625,294.1499938964844,284.4333190917969,282.87115478515625,286.721435546875,284.6356811523437,290.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333982750773,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.397357940673828,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.23790576052852e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.727997530717404e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.185077265603468e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.727982978802174e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004614525823853,291.18951416015625,294.1499938964844,284.39666748046875,282.84521484375,286.68121337890625,284.60369873046875,290.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142805248498,60.0,-4.417004585266113,-0.0,-6.606668279118821e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.23790576052852e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.727997530717404e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.185077265603468e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.727982978802174e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004614525823853,291.18951416015625,294.1499938964844,284.39666748046875,282.84521484375,286.68121337890625,284.60369873046875,290.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142805248498,60.0,-4.417004585266113,-0.0,-6.606668279118821e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.232330194208772e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.722125832922757e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.180740067269653e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.722111281007528e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0004611740587279,291.18804931640625,294.1499938964844,284.3599853515625,282.8197326660156,286.6410827636719,284.5716857910156,290.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469720497727,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.43691349029541,-0.0,-6.598681068226142e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.232330194208772e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.722125832922757e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.180740067269653e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.722111281007528e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0004611740587279,291.18804931640625,294.1499938964844,284.3599853515625,282.8197326660156,286.6410827636719,284.5716857910156,290.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469720497727,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.43691349029541,-0.0,-6.598681068226142e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.229811985278502e-05,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.719473746372388e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,7.178781379479915e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.71945992205292e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0004610482719726,291.18731689453125,294.1499938964844,284.3416748046875,282.80718994140625,286.6210327148437,284.5556640625,290.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936271308901951e-09,0.000983509235084,-0.0093646114692091,0.0,0.0,0.0,-0.0067641930654644,60.0,-4.4469804763793945,-0.0,-6.59507506384216e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.227475675288588e-05,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.717013745103031e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,7.176963845267892e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.716999193187804e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0004609315656125,291.18658447265625,294.1499938964844,284.3233337402344,282.7947692871094,286.6010131835937,284.53961181640625,290.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070990887069e-09,0.0009832597570493,-0.0092881768941879,0.0,0.0,0.0,-0.0067497310228645,60.0,-4.457121849060059,-0.0,-6.591729828642201e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.223396773450077e-05,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.712717292131856e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.173790800152346e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.712703467812388e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004607278096955,291.1850891113281,294.1499938964844,284.2866516113281,282.7703857421875,286.56103515625,284.5074462890625,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.477649688720703,-0.0,-6.585888456811517e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.223396773450077e-05,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.712717292131856e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.173790800152346e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.712703467812388e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004607278096955,291.1850891113281,294.1499938964844,284.2866516113281,282.7703857421875,286.56103515625,284.5074462890625,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.477649688720703,-0.0,-6.585888456811517e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.220147330779582e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.709294681670144e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,7.171263132477179e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.709280857350676e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.000460565497633,291.1835632324219,294.1499938964844,284.25,282.74658203125,286.5211181640625,284.47509765625,290.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155389958660635e-09,0.0009824767475947,-0.0090482765808701,0.0,0.0,0.0,-0.0067043402232229,60.0,-4.498541355133057,-0.0,-6.581235112435024e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.220147330779582e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.709294681670144e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,7.171263132477179e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.709280857350676e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.000460565497633,291.1835632324219,294.1499938964844,284.25,282.74658203125,286.5211181640625,284.47509765625,290.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155389958660635e-09,0.0009824767475947,-0.0090482765808701,0.0,0.0,0.0,-0.0067043402232229,60.0,-4.498541355133057,-0.0,-6.581235112435024e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.217644401360305e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.706658602226526e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,7.169315358623862e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.70664477790706e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0004604404675774,291.18212890625,294.1499938964844,284.2148132324219,282.7247009277344,286.4828491210937,284.4438171386719,290.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.518924236297607,-0.0,-6.577649003247643e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.217548358719796e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.706557466415688e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.169241143856198e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.706544369691984e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004604356654454,291.1820678710937,294.1499938964844,284.2133483886719,282.72381591796875,286.48126220703125,284.4425048828125,290.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.519778728485107,-0.0,-6.577511868499641e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.215364116244018e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.704257536213844e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,7.167542207753286e-05,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.704243711894378e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004603265842888,291.1805114746094,294.1499938964844,284.1766662597656,282.70233154296875,286.4414978027344,284.40966796875,290.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.541252613067627,-0.0,-6.574381217205882e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.215364116244018e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.704257536213844e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,7.167542207753286e-05,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.704243711894378e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004603265842888,291.1805114746094,294.1499938964844,284.1766662597656,282.70233154296875,286.4414978027344,284.40966796875,290.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.541252613067627,-0.0,-6.574381217205882e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.21442115213722e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.703263640403748e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,7.166808063630015e-05,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.703250543680042e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0004602794651873,291.17974853515625,294.1499938964844,284.1583251953125,282.6920471191406,286.421630859375,284.3931579589844,290.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743897636354632e-09,0.0009818641701713,-0.0088605647906661,0.0,0.0,0.0,-0.00666882423684,60.0,-4.552063941955566,-0.0,-6.573029054379731e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.213568409904838e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.70236651482992e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,7.166145223891363e-05,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.702352690510452e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004602368862833,291.1789855957031,294.1499938964844,284.1400146484375,282.6820373535156,286.4017639160156,284.3765869140625,290.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219511303787e-09,0.0009817727841436,-0.008832586929202,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.562917232513428,-0.0,-6.571806210331489e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.212132135871798e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.700853115646169e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,7.165026909206063e-05,297.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.700840018922464e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0004601651162374,291.17742919921875,294.1499938964844,284.10333251953125,282.6628112792969,286.36212158203125,284.34326171875,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.584747791290283,-0.0,-6.569744215312312e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.212132135871798e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.700853115646169e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,7.165026909206063e-05,297.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.700840018922464e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0004601651162374,291.17742919921875,294.1499938964844,284.10333251953125,282.6628112792969,286.36212158203125,284.34326171875,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.584747791290283,-0.0,-6.569744215312312e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.211029828293248e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.699691872810944e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,7.16416907380335e-05,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.69967877608724e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0004601100517902,291.17584228515625,294.1499938964844,284.0666809082031,282.6445617675781,286.322509765625,284.30963134765625,290.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.606740951538086,-0.0,-6.568158283926095e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.211029828293248e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.699691872810944e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,7.16416907380335e-05,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.69967877608724e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0004601100517902,291.17584228515625,294.1499938964844,284.0666809082031,282.6445617675781,286.322509765625,284.30963134765625,290.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.606740951538086,-0.0,-6.568158283926095e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.210233838530256e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.69885295489803e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.163549889810383e-05,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.698840585770084e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004600702959578,291.1742553710937,294.1499938964844,284.0299987792969,282.627197265625,286.2829895019531,284.2757568359375,290.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.628882884979248,-0.0,-6.567010757407843e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.210233838530256e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.69885295489803e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.163549889810383e-05,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.698840585770084e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004600702959578,291.1742553710937,294.1499938964844,284.0299987792969,282.627197265625,286.2829895019531,284.2757568359375,290.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228212505579,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.628882884979248,-0.0,-6.567010757407843e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.209718700731172e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.698310168460011e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,7.16314825695008e-05,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.698297071736306e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004600445390678,291.17266845703125,294.1499938964844,283.99334716796875,282.6106262207031,286.2434997558594,284.2416076660156,290.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.651161670684815,-0.0,-6.566263266449823e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.209718700731172e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.698310168460011e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,7.16314825695008e-05,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.698297071736306e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004600445390678,291.17266845703125,294.1499938964844,283.99334716796875,282.6106262207031,286.2434997558594,284.2416076660156,290.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.651161670684815,-0.0,-6.566263266449823e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
