time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.209559357259424e-05,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.698142093839124e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,7.163024565670639e-05,297.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.698128997115418e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0004600365937221,291.171875,294.1499938964844,283.9750061035156,282.6025695800781,286.2237548828125,284.22442626953125,290.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.6827536575856357e-09,0.0009813412325456,-0.0087003577500581,0.0,0.0,0.0,-0.006638512481004,60.0,-4.662350654602051,-0.0,-6.566029497889758e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.209458221448584e-05,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.698035864857955e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,7.162945985328406e-05,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.698023495730013e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004600315587595,291.1710510253906,294.1499938964844,283.9566650390625,282.5946960449219,286.2040405273437,284.2071838378906,290.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814444825949964e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.673568248748779,-0.0,-6.565879573372514e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.209426207235084e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.69800166785717e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.162920519476756e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.697989298729226e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004600299580488,291.16943359375,294.1499938964844,283.9200134277344,282.5793762207031,286.1646423339844,284.1724853515625,290.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955996230244,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.696085453033447,-0.0,-6.565822019410916e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.209426207235084e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.69800166785717e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.162920519476756e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.697989298729226e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.0004600299580488,291.16943359375,294.1499938964844,283.9200134277344,282.5793762207031,286.1646423339844,284.1724853515625,290.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955996230244,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.696085453033447,-0.0,-6.565822019410916e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.2095993750263e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.698183566797523e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,7.163055124692619e-05,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.69817119766958e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0004600386018864,291.1678161621094,294.1499938964844,283.8833312988281,282.56451416015625,286.12530517578125,284.13751220703125,290.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829881366884365e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.71870756149292,-0.0,-6.566056498513717e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.2095993750263e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.698183566797523e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,7.163055124692619e-05,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.69817119766958e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0004600386018864,291.1678161621094,294.1499938964844,283.8833312988281,282.56451416015625,286.12530517578125,284.13751220703125,290.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829881366884365e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.71870756149292,-0.0,-6.566056498513717e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.20995298656635e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.69855536823161e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.163329428294674e-05,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.698543726699428e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0004600562679115,291.1661682128906,294.1499938964844,283.8466796875,282.5500183105469,286.0860290527344,284.1023254394531,290.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.741421222686768,-0.0,-6.566548194086863e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.20995298656635e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.69855536823161e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.163329428294674e-05,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,9.698543726699428e-05,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0004600562679115,291.1661682128906,294.1499938964844,283.8466796875,282.5500183105469,286.0860290527344,284.1023254394531,290.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.741421222686768,-0.0,-6.566548194086863e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.210463031195104e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.699092333903536e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,7.163725967984647e-05,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.699080692371354e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.000460081762867,291.1644897460937,294.1499938964844,283.8099975585937,282.5357971191406,286.0467529296875,284.0668640136719,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.764215469360352,-0.0,-6.567263710621773e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.210463031195104e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.699092333903536e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,7.163725967984647e-05,297.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.699080692371354e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.000460081762867,291.1644897460937,294.1499938964844,283.8099975585937,282.5357971191406,286.0467529296875,284.0668640136719,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.764215469360352,-0.0,-6.567263710621773e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.210770076606424e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.699415386421606e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.163964619394392e-05,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.699403744889425e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0004600971005856,291.1636657714844,294.1499938964844,283.7916564941406,282.5287780761719,286.02716064453125,284.0490417480469,290.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.6973135664197802e-09,0.0009814656805247,-0.0087385065853595,0.0,0.0,0.0,-0.0066457302309572,60.0,-4.775639533996582,-0.0,-6.567695720605117e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.21110695344396e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.699769725557417e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,7.164226553868502e-05,297.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.699758084025234e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0004601139225997,291.1628112792969,294.1499938964844,283.7733459472656,282.52178955078125,286.0075378417969,284.0311584472656,290.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.7014586951045195e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.787079334259033,-0.0,-6.568170363152603e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.211860742652787e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.700563532533124e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,7.164812268456444e-05,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.70055189100094e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0004601515829563,291.1611328125,294.1499938964844,283.7366638183594,282.50787353515625,285.9683837890625,283.9952392578125,290.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.809998512268066,-0.0,-6.569234045628036e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.211860742652787e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.700563532533124e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,7.164812268456444e-05,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.70055189100094e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0004601515829563,291.1611328125,294.1499938964844,283.7366638183594,282.50787353515625,285.9683837890625,283.9952392578125,290.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.809998512268066,-0.0,-6.569234045628036e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.212703298544513e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.701450471766292e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.16546710464172e-05,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.70143883023411e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004601936670951,291.159423828125,294.1499938964844,283.70001220703125,282.4939270019531,285.92926025390625,283.9591064453125,290.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146724089408e-09,0.0009816695237532,-0.0088009536266326,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.83296537399292,-0.0,-6.570424204710434e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.212703298544513e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.701450471766292e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.16546710464172e-05,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.70143883023411e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004601936670951,291.159423828125,294.1499938964844,283.70001220703125,282.4939270019531,285.92926025390625,283.9591064453125,290.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146724089408e-09,0.0009816695237532,-0.0088009536266326,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.83296537399292,-0.0,-6.570424204710434e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.213612793246284e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.702407260192558e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,7.166173600126058e-05,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.702396346256136e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0004602390690706,291.15771484375,294.1499938964844,283.663330078125,282.4798889160156,285.8901672363281,283.9227905273437,290.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.855967044830322,-0.0,-6.571709576519424e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.213612793246284e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.702407260192558e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,7.166173600126058e-05,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.702396346256136e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0004602390690706,291.15771484375,294.1499938964844,283.663330078125,282.4798889160156,285.8901672363281,283.9227905273437,290.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.855967044830322,-0.0,-6.571709576519424e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.214566671289504e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.703412069939076e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.166915747802705e-05,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.703400428406894e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0004602867411449,291.156005859375,294.1499938964844,283.6266784667969,282.46563720703125,285.8511047363281,283.8863220214844,290.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.878992557525635,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.214566671289504e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.703412069939076e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.166915747802705e-05,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.703400428406894e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0004602867411449,291.156005859375,294.1499938964844,283.6266784667969,282.46563720703125,285.8511047363281,283.8863220214844,290.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.878992557525635,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.215054160449654e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.703925024950875e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,7.167294825194404e-05,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.703914111014456e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.000460311101051,291.1551208496094,294.1499938964844,283.6083374023437,282.4584350585937,285.83160400390625,283.8680114746094,290.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719437018036,60.0,-4.890510559082031,-0.0,-6.573749544713793e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.215545287588613e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.704441617941484e-05,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,7.167676085373387e-05,297.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.704430704005064e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0004603356064762,291.1542663574219,294.1499938964844,283.5899963378906,282.4511413574219,285.81207275390625,283.84967041015625,290.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.902029991149902,-0.0,-6.574443744966629e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.216526086675005e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.705474076326936e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,7.168438605731353e-05,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.705463162390517e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0004603845882229,291.1524963378906,294.1499938964844,283.5533447265625,282.43621826171875,285.7731018066406,283.8128662109375,290.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247096329927,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.9250688552856445,-0.0,-6.57583285601504e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.216526086675005e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.705474076326936e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,7.168438605731353e-05,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.705463162390517e-05,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0004603845882229,291.1524963378906,294.1499938964844,283.5533447265625,282.43621826171875,285.7731018066406,283.8128662109375,290.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247096329927,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.9250688552856445,-0.0,-6.57583285601504e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.21748869586736e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.706487617222592e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,7.169186574174091e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.706476703286172e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0004604326677508,291.1507568359375,294.1499938964844,283.51666259765625,282.4208374023437,285.7341613769531,283.7759704589844,290.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558875188231,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.948096752166748,-0.0,-6.577195676982228e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.21748869586736e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.706487617222592e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,7.169186574174091e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.706476703286172e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0004604326677508,291.1507568359375,294.1499938964844,283.51666259765625,282.4208374023437,285.7341613769531,283.7759704589844,290.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558875188231,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.948096752166748,-0.0,-6.577195676982228e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.2184120148886e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.707459685159848e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.169904711190611e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.707448771223426e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004604787973221,291.1489562988281,294.1499938964844,283.4800109863281,282.4049072265625,285.6952514648437,283.73895263671875,290.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857904240489,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.971102714538574,-0.0,-6.578502365073291e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.2184120148886e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.707459685159848e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.169904711190611e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.707448771223426e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004604787973221,291.1489562988281,294.1499938964844,283.4800109863281,282.4049072265625,285.6952514648437,283.73895263671875,290.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857904240489,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.971102714538574,-0.0,-6.578502365073291e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.219274943461642e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.70836845226586e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,7.170575554482639e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.708357538329436e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004605219291988,291.1471862792969,294.1499938964844,283.4433288574219,282.3883361816406,285.6563720703125,283.7018737792969,290.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.8023526549579856e-09,0.0009823639411479,-0.009013726375997,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.994073867797852,-0.0,-6.579723788036064e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.219274943461642e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.70836845226586e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,7.170575554482639e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.708357538329436e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004605219291988,291.1471862792969,294.1499938964844,283.4433288574219,282.3883361816406,285.6563720703125,283.7018737792969,290.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.8023526549579856e-09,0.0009823639411479,-0.009013726375997,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.994073867797852,-0.0,-6.579723788036064e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.219676576321945e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.708791185403244e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,7.170888420660049e-05,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.70878027146682e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.000460541981738,291.1462707519531,294.1499938964844,283.42498779296875,282.3797607421875,285.636962890625,283.6833190917969,290.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807312687342801e-09,0.000982406316325,-0.0090267220512032,0.0,0.0,0.0,-0.0067002614960074,60.0,-5.005541801452637,-0.0,-6.580292222224672e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.220055653713644e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.7091899078805e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,7.171183096943423e-05,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.70917972153984e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0004605609283316,291.1453857421875,294.1499938964844,283.4066772460937,282.3710021972656,285.6175537109375,283.66473388671875,290.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989390811732e-09,0.0009824463631957,-0.00903897639364,0.0,0.0,0.0,-0.0067025800235569,60.0,-5.01699686050415,-0.0,-6.580827971447435e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.220733772963284e-05,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.70990295172669e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.171709148678929e-05,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.70989276538603e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0004605947760865,291.1435546875,294.1499938964844,283.3699951171875,282.35284423828125,285.5787353515625,283.6275634765625,290.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.039862632751465,-0.0,-6.581785072512504e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.220733772963284e-05,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.70990295172669e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.171709148678929e-05,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.70989276538603e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0004605947760865,291.1435546875,294.1499938964844,283.3699951171875,282.35284423828125,285.5787353515625,283.6275634765625,290.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.039862632751465,-0.0,-6.581785072512504e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.221283835358918e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.71048211795278e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,7.172136974986643e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.71047193161212e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0004606222501024,291.1417236328125,294.1499938964844,283.3333435058594,282.333740234375,285.5399780273437,283.5903625488281,290.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.062654495239258,-0.0,-6.582560274637217e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.221283835358918e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.71048211795278e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,7.172136974986643e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.71047193161212e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0004606222501024,291.1417236328125,294.1499938964844,283.3333435058594,282.333740234375,285.5399780273437,283.5903625488281,290.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.8271048552473985e-09,0.000982575584203,-0.0090785808861255,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.062654495239258,-0.0,-6.582560274637217e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.221681830240414e-05,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.710901213111356e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,7.172446203185245e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.710891026770696e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004606421571224,291.139892578125,294.1499938964844,283.2966613769531,282.31365966796875,285.5012512207031,283.5531921386719,290.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831982287039182e-09,0.0009826172608882,-0.0090913604944944,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.085359573364258,-0.0,-6.583118761227524e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.221681830240414e-05,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.710901213111356e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,7.172446203185245e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.710891026770696e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004606421571224,291.139892578125,294.1499938964844,283.2966613769531,282.31365966796875,285.5012512207031,283.5531921386719,290.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831982287039182e-09,0.0009826172608882,-0.0090913604944944,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.085359573364258,-0.0,-6.583118761227524e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.221903746947646e-05,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.71113404375501e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.172618643380702e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.711124585010111e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.000460653216578,291.1380310058594,294.1499938964844,283.260009765625,282.29248046875,285.4625549316406,283.5160217285156,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.107963562011719,-0.0,-6.583425005146637e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
