time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.221903746947646e-05,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.71113404375501e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,7.172618643380702e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.711124585010111e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.000460653216578,291.1380310058594,294.1499938964844,283.260009765625,282.29248046875,285.4625549316406,283.5160217285156,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983603149652,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.107963562011719,-0.0,-6.583425005146637e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.221939399139956e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,9.711171878734604e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.172646292019635e-05,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.711161692393944e-05,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0004606549919117,291.1371154785156,294.1499938964844,283.2416687011719,282.2814636230469,285.4432067871094,283.4974670410156,290.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826474124565,3.835055828460554e-09,0.0009826435707509,-0.0090994127094745,0.0,0.0,0.0,-0.0067140152677893,60.0,-5.119221210479736,-0.0,-6.583471190424461e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.22192048165016e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.711151506053284e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,7.172631012508646e-05,297.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.711141319712624e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004606540314853,291.1361694335937,294.1499938964844,283.22332763671875,282.2701110839844,285.42388916015625,283.4789123535156,290.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826450841501,3.834775164079929e-09,0.0009826412424445,-0.0090986778959631,0.0,0.0,0.0,-0.0067138760350644,60.0,-5.130445957183838,-0.0,-6.583439216001352e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.221702202921732e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.710921585792676e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.172461482696235e-05,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.710912127047776e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0004606431466527,291.1343078613281,294.1499938964844,283.1866760253906,282.2464904785156,285.38525390625,283.44189453125,290.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319738493441954e-09,0.0009826172608882,-0.0090913381427526,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.152792453765869,-0.0,-6.58311805068479e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.221702202921732e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.710921585792676e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.172461482696235e-05,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.710912127047776e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0004606431466527,291.1343078613281,294.1499938964844,283.1866760253906,282.2464904785156,285.38525390625,283.44189453125,290.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319738493441954e-09,0.0009826172608882,-0.0090913381427526,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.152792453765869,-0.0,-6.58311805068479e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.221219079336151e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.710412268759684e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.172085315687582e-05,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.710402810014784e-05,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004606190195772,291.1324157714844,294.1499938964844,283.1499938964844,282.22149658203125,285.3466491699219,283.40496826171875,290.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825688321143,3.8258693990655965e-09,0.000982565106824,-0.0090753436088562,0.0,0.0,0.0,-0.0067094611003994,60.0,-5.174983024597168,-0.0,-6.582418166090065e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.221219079336151e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.710412268759684e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.172085315687582e-05,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.710402810014784e-05,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004606190195772,291.1324157714844,294.1499938964844,283.1499938964844,282.22149658203125,285.3466491699219,283.40496826171875,290.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825688321143,3.8258693990655965e-09,0.000982565106824,-0.0090753436088562,0.0,0.0,0.0,-0.0067094611003994,60.0,-5.174983024597168,-0.0,-6.582418166090065e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.220591891789808e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.709751611808316e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.17159709893167e-05,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.709742153063416e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004605876747518,291.1305236816406,294.1499938964844,283.11334228515625,282.1949462890625,285.30810546875,283.3681335449219,290.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969940200783e-09,0.000982497469522,-0.0090546468272805,0.0,0.0,0.0,-0.0067055453546345,60.0,-5.1970319747924805,-0.0,-6.581513645187442e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.220591891789808e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.709751611808316e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.17159709893167e-05,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.709742153063416e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004605876747518,291.1305236816406,294.1499938964844,283.11334228515625,282.1949462890625,285.30810546875,283.3681335449219,290.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969940200783e-09,0.000982497469522,-0.0090546468272805,0.0,0.0,0.0,-0.0067055453546345,60.0,-5.1970319747924805,-0.0,-6.581513645187442e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.220025822287424e-05,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.709154983283952e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.17115617590025e-05,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.709146252134816e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004605594149325,291.12860107421875,294.1499938964844,283.07666015625,282.1667175292969,285.26959228515625,283.3314208984375,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359570458531,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.21904182434082,-0.0,-6.580695810498582e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.220025822287424e-05,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.709154983283952e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.17115617590025e-05,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.709146252134816e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0004605594149325,291.12860107421875,294.1499938964844,283.07666015625,282.1667175292969,285.26959228515625,283.3314208984375,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359570458531,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.21904182434082,-0.0,-6.580695810498582e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.219787898473442e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.708905417937784e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.17097136657685e-05,297.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.708895959192888e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004605475405696,291.12762451171875,294.1499938964844,283.0583190917969,282.1520080566406,285.2503356933594,283.3131103515625,290.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807838488967263e-09,0.0009824108565226,-0.0090280994772911,0.0,0.0,0.0,-0.0067005222663283,60.0,-5.23005485534668,-0.0,-6.58035261835721e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.219589992426336e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.708696597954258e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.17081711627543e-05,297.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.70868713920936e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004605376452673,291.1266784667969,294.1499938964844,283.0400085449219,282.1369323730469,285.2311096191406,283.2947998046875,290.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533071719924e-09,0.0009823894361034,-0.0090215289965271,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.2410807609558105,-0.0,-6.580065559091963e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.219342609867454e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.708435391075908e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.170624303398654e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.708425932331012e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004605252761393,291.1247253417969,294.1499938964844,283.0033264160156,282.1056823730469,285.1926574707031,283.2582092285156,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.263187408447266,-0.0,-6.57970247175399e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.219342609867454e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.708435391075908e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.170624303398654e-05,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.708425932331012e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004605252761393,291.1247253417969,294.1499938964844,283.0033264160156,282.1056823730469,285.1926574707031,283.2582092285156,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.263187408447266,-0.0,-6.57970247175399e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.21932587516494e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.708417201181874e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.170611206674948e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.708408470032737e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0004605244321282,291.1227722167969,294.1499938964844,282.9666748046875,282.0731506347656,285.1542053222656,283.2216186523437,290.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.28539514541626,-0.0,-6.579669076245409e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.21932587516494e-05,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.708417201181874e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.170611206674948e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,9.708408470032737e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0004605244321282,291.1227722167969,294.1499938964844,282.9666748046875,282.0731506347656,285.1542053222656,283.2216186523437,290.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.28539514541626,-0.0,-6.579669076245409e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.219558705808596e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.708662400953472e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.170792378019542e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.708653669804336e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004605360736604,291.1208190917969,294.1499938964844,282.92999267578125,282.0393981933594,285.1158142089844,283.1849975585937,290.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.3077239990234375,-0.0,-6.579993083732917e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.219558705808596e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.708662400953472e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.170792378019542e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.708653669804336e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004605360736604,291.1208190917969,294.1499938964844,282.92999267578125,282.0393981933594,285.1158142089844,283.1849975585937,290.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.3077239990234375,-0.0,-6.579993083732917e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.220036008628084e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.709165169624612e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.171162724262103e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.709155710879712e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004605599096976,291.11883544921875,294.1499938964844,282.8933410644531,282.0045471191406,285.07745361328125,283.1483459472656,290.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.8105723021431e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.330180644989014,-0.0,-6.58066596770368e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.220036008628084e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.709165169624612e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.171162724262103e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.709155710879712e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004605599096976,291.11883544921875,294.1499938964844,282.8933410644531,282.0045471191406,285.07745361328125,283.1483459472656,290.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.8105723021431e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.330180644989014,-0.0,-6.58066596770368e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.220357605954632e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.70950277405791e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,7.17141228960827e-05,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.709494042908771e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.000460575975012,291.11785888671875,294.1499938964844,282.875,281.9867553710937,285.05828857421875,283.1299743652344,290.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814536686519432e-09,0.0009824681328609,-0.0090456511825323,0.0,0.0,0.0,-0.0067038428969681,60.0,-5.341455936431885,-0.0,-6.581120004511831e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.220723586622626e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.709888399811462e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,7.171696779550985e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.709879668662325e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0004605942522175,291.1168518066406,294.1499938964844,282.8566589355469,281.9687194824219,285.03912353515625,283.111572265625,290.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574966743588,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.352757453918457,-0.0,-6.5816379901662e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.221557411365212e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.710766607895494e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,7.17234579497017e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.710757876746356e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0004606358997989,291.1148376464844,294.1499938964844,282.82000732421875,281.9320373535156,285.0008239746094,283.0747375488281,290.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374595198942e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.375424385070801,-0.0,-6.582820333278505e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.221557411365212e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.710766607895494e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,7.17234579497017e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.710757876746356e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0004606358997989,291.1148376464844,294.1499938964844,282.82000732421875,281.9320373535156,285.0008239746094,283.0747375488281,290.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374595198942e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.375424385070801,-0.0,-6.582820333278505e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.222450898960231e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.711707389215007e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.173040648922324e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.71169865806587e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004606805741786,291.1128234863281,294.1499938964844,282.7833251953125,281.8946228027344,284.9625244140625,283.0378112792969,290.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.3981451988220215,-0.0,-6.584087941519101e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.222450898960231e-05,297.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.711707389215007e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.173040648922324e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.71169865806587e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004606805741786,291.1128234863281,294.1499938964844,282.7833251953125,281.8946228027344,284.9625244140625,283.0378112792969,290.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.3981451988220215,-0.0,-6.584087941519101e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.22329563763924e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.7125957836397e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.173696940299124e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.712587780086324e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004607227165251,291.1108093261719,294.1499938964844,282.7466735839844,281.8565368652344,284.9242553710937,283.00079345703125,290.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.420862197875977,-0.0,-6.585284495486121e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.22329563763924e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.7125957836397e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.173696940299124e-05,297.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.712587780086324e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004607227165251,291.1108093261719,294.1499938964844,282.7466735839844,281.8565368652344,284.9242553710937,283.00079345703125,290.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.420862197875977,-0.0,-6.585284495486121e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.223966480931268e-05,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.713303006719798e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.17421862646006e-05,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.71329427557066e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004607562732417,291.1087646484375,294.1499938964844,282.7099914550781,281.81793212890625,284.88604736328125,282.9637145996094,290.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.443508148193359,-0.0,-6.586235201666568e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.223966480931268e-05,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.713303006719798e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.17421862646006e-05,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.71329427557066e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004607562732417,291.1087646484375,294.1499938964844,282.7099914550781,281.81793212890625,284.88604736328125,282.9637145996094,290.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.443508148193359,-0.0,-6.586235201666568e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.224196401191875e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.713543840916829e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,7.174396887421608e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.713535837363452e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.000460767711047,291.1077575683594,294.1499938964844,282.6916809082031,281.7984619140625,284.8669128417969,282.9451599121094,290.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.8619951681084785e-09,0.0009828739566728,-0.0091699985787272,0.0,0.0,0.0,-0.006727369967848,60.0,-5.454778671264648,-0.0,-6.586558498611339e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.22433755476959e-05,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.713692998047918e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,7.174506754381582e-05,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.713684994494542e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004607747832778,291.1067199707031,294.1499938964844,282.67333984375,281.7789306640625,284.8478088378906,282.9266052246094,290.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863724007402425e-09,0.0009828887414187,-0.0091745276004076,0.0,0.0,0.0,-0.0067282272502779,60.0,-5.466005325317383,-0.0,-6.586756740034616e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.224288078257814e-05,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.713640611153096e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,7.174468191806227e-05,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.71363188000396e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0004607723094522,291.1046447753906,294.1499938964844,282.6366577148437,281.7395935058594,284.80963134765625,282.8895568847656,290.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.48828649520874,-0.0,-6.586677869790948e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.224288078257814e-05,297.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.713640611153096e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,7.174468191806227e-05,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.71363188000396e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0004607723094522,291.1046447753906,294.1499938964844,282.6366577148437,281.7395935058594,284.80963134765625,282.8895568847656,290.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.48828649520874,-0.0,-6.586677869790948e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.223713277606294e-05,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.713034523883834e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,7.174020720412955e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.71302652033046e-05,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0004607435839716,291.1025695800781,294.1499938964844,282.6000061035156,281.7000732421875,284.771484375,282.85260009765625,290.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.510275363922119,-0.0,-6.585848666418316e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.223713277606294e-05,297.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.713034523883834e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,7.174020720412955e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.71302652033046e-05,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0004607435839716,291.1025695800781,294.1499938964844,282.6000061035156,281.7000732421875,284.771484375,282.85260009765625,290.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.510275363922119,-0.0,-6.585848666418316e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.222537482855842e-05,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.711796883493662e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,7.173106132540852e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.711788879940286e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004606848815456,291.1004943847656,294.1499938964844,282.5633239746094,281.6604919433594,284.7333679199219,282.8158264160156,290.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.531915664672852,-0.0,-6.584162548506356e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.222537482855842e-05,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.711796883493662e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,7.173106132540852e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.711788879940286e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004606848815456,291.1004943847656,294.1499938964844,282.5633239746094,281.6604919433594,284.7333679199219,282.8158264160156,290.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.531915664672852,-0.0,-6.584162548506356e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
