time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.220722131431104e-05,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.709884761832654e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,7.171693869167939e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.70987748587504e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0004605941940099,291.098388671875,294.1499938964844,282.52667236328125,281.62091064453125,284.6952514648437,282.7792663574219,290.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557821094989,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.55316162109375,-0.0,-6.581563383178948e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.220722131431104e-05,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.709884761832654e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,7.171693869167939e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.70987748587504e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0004605941940099,291.098388671875,294.1499938964844,282.52667236328125,281.62091064453125,284.6952514648437,282.7792663574219,290.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557821094989,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.55316162109375,-0.0,-6.581563383178948e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.219573257723825e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.708674770081416e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,7.170799653977156e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.70866676652804e-05,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004605368012562,291.0973205566406,294.1499938964844,282.5083312988281,281.6011657714844,284.6762084960937,282.7610778808594,290.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804050852096452e-09,0.0009823784930631,-0.0090181762352585,0.0,0.0,0.0,-0.0066986451856791,60.0,-5.563638210296631,-0.0,-6.579918476745662e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.218267223332076e-05,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.707298886496574e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,7.169783930294216e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.70729161053896e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0004604715504683,291.0962829589844,294.1499938964844,282.489990234375,281.5814514160156,284.6571960449219,282.74298095703125,290.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787743008132338e-09,0.0009822391439229,-0.0089754471555352,0.0,0.0,0.0,-0.0066905603744089,60.0,-5.57401180267334,-0.0,-6.578050459893349e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.21521132113412e-05,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.70408073044382e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,7.167406874941662e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.704073454486206e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004603189008776,291.0941467285156,294.1499938964844,282.4533386230469,281.542236328125,284.6191711425781,282.70703125,290.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749605070879625e-09,0.0009819129481911,-0.0088755190372467,0.0,0.0,0.0,-0.0066716540604829,60.0,-5.59446907043457,-0.0,-6.57368275369663e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.21521132113412e-05,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.70408073044382e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,7.167406874941662e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.704073454486206e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004603189008776,291.0941467285156,294.1499938964844,282.4533386230469,281.542236328125,284.6191711425781,282.70703125,290.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749605070879625e-09,0.0009819129481911,-0.0088755190372467,0.0,0.0,0.0,-0.0066716540604829,60.0,-5.59446907043457,-0.0,-6.57368275369663e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.211627912009136e-05,297.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.700307418825103e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.164619455579668e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.700299415271728e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004601399123203,291.0920104980469,294.1499938964844,282.4166564941406,281.5033874511719,284.5811767578125,282.67144775390625,290.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704892170830476e-09,0.0009815306402742,-0.0087583642452955,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.614551067352295,-0.0,-6.56856329328548e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.211627912009136e-05,297.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.700307418825103e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.164619455579668e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.700299415271728e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004601399123203,291.0920104980469,294.1499938964844,282.4166564941406,281.5033874511719,284.5811767578125,282.67144775390625,290.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704892170830476e-09,0.0009815306402742,-0.0087583642452955,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.614551067352295,-0.0,-6.56856329328548e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.207616676576436e-05,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.69608299783431e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,7.161499524954706e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.696074994280934e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004599395324476,291.08984375,294.1499938964844,282.3800048828125,281.4649658203125,284.5432434082031,282.6362609863281,290.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849534129312e-09,0.0009811026975512,-0.0086272433400154,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.634312152862549,-0.0,-6.562836318835252e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.207616676576436e-05,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.69608299783431e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,7.161499524954706e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.696074994280934e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004599395324476,291.08984375,294.1499938964844,282.3800048828125,281.4649658203125,284.5432434082031,282.6362609863281,290.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849534129312e-09,0.0009811026975512,-0.0086272433400154,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.634312152862549,-0.0,-6.562836318835252e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.203292574966326e-05,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.691529703559354e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,7.15813584974967e-05,297.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.691521700005978e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0004597235529217,291.08770751953125,294.1499938964844,282.34332275390625,281.4271240234375,284.5053100585937,282.6014404296875,290.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914677548417e-09,0.0009806415764614,-0.0084859244525432,0.0,0.0,0.0,-0.0065979417413473,60.0,-5.653819561004639,-0.0,-6.556666676260647e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.203292574966326e-05,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.691529703559354e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,7.15813584974967e-05,297.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.691521700005978e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0004597235529217,291.08770751953125,294.1499938964844,282.34332275390625,281.4271240234375,284.5053100585937,282.6014404296875,290.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914677548417e-09,0.0009806415764614,-0.0084859244525432,0.0,0.0,0.0,-0.0065979417413473,60.0,-5.653819561004639,-0.0,-6.556666676260647e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.201050852425396e-05,297.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.689168655313551e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,7.156392530305311e-05,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.689161379355936e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004596115613821,291.08660888671875,294.1499938964844,282.32501220703125,281.408447265625,284.48638916015625,282.58416748046875,290.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729521563609982e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.663496494293213,-0.0,-6.553469233949727e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.198776388075204e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.6867726824712e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,7.154623017413542e-05,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.686765406513588e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.000459497940028,291.0855407714844,294.1499938964844,282.3066711425781,281.38995361328125,284.4674377441406,282.5670166015625,290.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578408565256e-09,0.0009801597334444,-0.0083383126184344,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.673135280609131,-0.0,-6.550225606360982e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.19418380362913e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.681937081040816e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.151051249820739e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.6819298050832e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0004592685436364,291.0833435058594,294.1499938964844,282.2699890136719,281.353515625,284.4296264648437,282.532958984375,290.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487300226368006e-09,0.0009796699741855,-0.0081882327795028,0.0,0.0,0.0,-0.0065416181460022,60.0,-5.69233512878418,-0.0,-6.54368008667916e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.19418380362913e-05,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.681937081040816e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.151051249820739e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.6819298050832e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0004592685436364,291.0833435058594,294.1499938964844,282.2699890136719,281.353515625,284.4296264648437,282.532958984375,290.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487300226368006e-09,0.0009796699741855,-0.0081882327795028,0.0,0.0,0.0,-0.0065416181460022,60.0,-5.69233512878418,-0.0,-6.54368008667916e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.18961814022623e-05,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.677129128249362e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,7.147499854909256e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.677121852291748e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004590404860209,291.0811462402344,294.1499938964844,282.2333374023437,281.3179931640625,284.3918151855469,282.4992370605469,290.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357109479587e-09,0.0009791830088943,-0.008039029315114,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.711484909057617,-0.0,-6.537176489018749e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.18961814022623e-05,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.677129128249362e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,7.147499854909256e-05,297.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.677121852291748e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004590404860209,291.0811462402344,294.1499938964844,282.2333374023437,281.3179931640625,284.3918151855469,282.4992370605469,290.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357109479587e-09,0.0009791830088943,-0.008039029315114,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.711484909057617,-0.0,-6.537176489018749e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.185171802528204e-05,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.672446321928874e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.144040864659473e-05,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.67243904597126e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0004588183655869,291.0789489746094,294.1499938964844,282.1966552734375,281.2834167480469,284.35406494140625,282.4658508300781,290.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.730649948120117,-0.0,-6.53084484270039e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.185171802528204e-05,297.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.672446321928874e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.144040864659473e-05,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.67243904597126e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0004588183655869,291.0789489746094,294.1499938964844,282.1966552734375,281.2834167480469,284.35406494140625,282.4658508300781,290.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896806462857e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.730649948120117,-0.0,-6.53084484270039e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.180916094919668e-05,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.667964332038537e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,7.140731031540781e-05,297.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.667957783676684e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0004586057912092,291.07672119140625,294.1499938964844,282.1600036621094,281.2499389648437,284.3163452148437,282.4327087402344,290.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.749880790710449,-0.0,-6.524787465878036e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.180916094919668e-05,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.667964332038537e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,7.140731031540781e-05,297.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.667957783676684e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0004586057912092,291.07672119140625,294.1499938964844,282.1600036621094,281.2499389648437,284.3163452148437,282.4327087402344,290.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.749880790710449,-0.0,-6.524787465878036e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.178878099191934e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.665818652138114e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,7.139145600376651e-05,297.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.6658113761805e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004585039860103,291.0756225585937,294.1499938964844,282.14166259765625,281.233642578125,284.2974853515625,282.4162292480469,290.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.2963958229714763e-09,0.0009780374821275,-0.0076880208216607,0.0,0.0,0.0,-0.0064469780772924,60.0,-5.759535312652588,-0.0,-6.521887740973399e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.176908497465774e-05,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.66374427662231e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,7.137614011298865e-05,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.663737000664696e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0004584056150633,291.0744934082031,294.1499938964844,282.1233215332031,281.2176513671875,284.2786560058594,282.3997802734375,290.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271824811079682e-09,0.0009778273524716,-0.0076236389577388,0.0,0.0,0.0,-0.006434797309339,60.0,-5.769221782684326,-0.0,-6.51908536042356e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.173192665912212e-05,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.65983053902164e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,7.13472327333875e-05,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.659823990659788e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0004582199908327,291.072265625,294.1499938964844,282.086669921875,281.1866455078125,284.2409973144531,282.36700439453125,290.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469225043298e-09,0.0009774309583008,-0.0075021754018962,0.0,0.0,0.0,-0.0064118164591491,60.0,-5.788704872131348,-0.0,-6.513800343554976e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.173192665912212e-05,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.65983053902164e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,7.13472327333875e-05,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.659823990659788e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0004582199908327,291.072265625,294.1499938964844,282.086669921875,281.1866455078125,284.2409973144531,282.36700439453125,290.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225469225043298e-09,0.0009774309583008,-0.0075021754018962,0.0,0.0,0.0,-0.0064118164591491,60.0,-5.788704872131348,-0.0,-6.513800343554976e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.16980134206824e-05,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.65626022662036e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,7.132085738703609e-05,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.656252950662748e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0004580506065394,291.07000732421875,294.1499938964844,282.04998779296875,281.1570129394531,284.2033996582031,282.3343811035156,290.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183165731002191e-09,0.0009770692558959,-0.0073913293890655,0.0,0.0,0.0,-0.0063908449374139,60.0,-5.808358669281006,-0.0,-6.508979311092844e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.16980134206824e-05,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.65626022662036e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,7.132085738703609e-05,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.656252950662748e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0004580506065394,291.07000732421875,294.1499938964844,282.04998779296875,281.1570129394531,284.2033996582031,282.3343811035156,290.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183165731002191e-09,0.0009770692558959,-0.0073913293890655,0.0,0.0,0.0,-0.0063908449374139,60.0,-5.808358669281006,-0.0,-6.508979311092844e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.167454118141904e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.653787856223062e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,7.130259473342448e-05,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.653781307861208e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0004579333472065,291.0677490234375,294.1499938964844,282.0133361816406,281.1287536621094,284.1658020019531,282.3017578125,290.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153861172222605e-09,0.000976818613708,-0.0073145446367561,0.0,0.0,0.0,-0.0063763172365725,60.0,-5.828384399414063,-0.0,-6.505640470777507e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.167454118141904e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.653787856223062e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,7.130259473342448e-05,297.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,9.653781307861208e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0004579333472065,291.0677490234375,294.1499938964844,282.0133361816406,281.1287536621094,284.1658020019531,282.3017578125,290.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153861172222605e-09,0.000976818613708,-0.0073145446367561,0.0,0.0,0.0,-0.0063763172365725,60.0,-5.828384399414063,-0.0,-6.505640470777507e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.1667752712965e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.653072629589587e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,7.12973196641542e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.653066081227736e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.000457899441244,291.0654602050781,294.1499938964844,281.9766540527344,281.1016845703125,284.12823486328125,282.2689208984375,290.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349758426618e-09,0.0009767457377165,-0.0072922417894005,0.0,0.0,0.0,-0.0063720974139869,60.0,-5.849284648895264,-0.0,-6.50467129048593e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.1667752712965e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.653072629589587e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,7.12973196641542e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.653066081227736e-05,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.000457899441244,291.0654602050781,294.1499938964844,281.9766540527344,281.1016845703125,284.12823486328125,282.2689208984375,290.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349758426618e-09,0.0009767457377165,-0.0072922417894005,0.0,0.0,0.0,-0.0063720974139869,60.0,-5.849284648895264,-0.0,-6.50467129048593e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.167023381451143e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.653333836467937e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,7.129924051696435e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.653327288106084e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.000457911810372,291.0643310546875,294.1499938964844,281.9583435058594,281.08856201171875,284.10943603515625,282.2523803710937,290.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484099771716956e-09,0.0009767719311639,-0.0073002609424293,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.860095500946045,-0.0,-6.505019456426453e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.167644748231396e-05,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.653987945057452e-05,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.130407175282016e-05,297.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,9.6539813966956e-05,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0004579428350552,291.06317138671875,294.1499938964844,281.94000244140625,281.07568359375,284.0906677246094,282.2356872558594,290.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.007320465054363,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.871159076690674,-0.0,-6.505898397790588e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.169953409582376e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.65641884249635e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.132202881621197e-05,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.656412294134498e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,0.0004580581735353,291.0608825683594,294.1499938964844,281.9033203125,281.0506591796875,284.0531311035156,282.2018127441406,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833508029783e-09,0.0009770833421498,-0.0073957000859081,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.894003391265869,-0.0,-6.509169736546029e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.169953409582376e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.65641884249635e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.132202881621197e-05,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.656412294134498e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,0.0004580581735353,291.0608825683594,294.1499938964844,281.9033203125,281.0506591796875,284.0531311035156,282.2018127441406,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833508029783e-09,0.0009770833421498,-0.0073957000859081,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.894003391265869,-0.0,-6.509169736546029e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,9.17360230232589e-05,297.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.6602612757124e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,7.135040505090728e-05,297.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.660254727350548e-05,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0004582404508255,291.0585632324219,294.1499938964844,281.8666687011719,281.0265197753906,284.0155944824219,282.1671142578125,290.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774747304618,3.2302402974693223e-09,0.0009774714708328,-0.0075146774761378,0.0,0.0,0.0,-0.0064141806215047,60.0,-5.917750358581543,-0.0,-6.51434461929057e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,9.17360230232589e-05,297.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.6602612757124e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,7.135040505090728e-05,297.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.660254727350548e-05,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0004582404508255,291.0585632324219,294.1499938964844,281.8666687011719,281.0265197753906,284.0155944824219,282.1671142578125,290.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774747304618,3.2302402974693223e-09,0.0009774714708328,-0.0075146774761378,0.0,0.0,0.0,-0.0064141806215047,60.0,-5.917750358581543,-0.0,-6.51434461929057e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.178499749395996e-05,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.665418474469334e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,7.138849468901753e-05,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.66541192610748e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0004584850976243,291.0562438964844,294.1499938964844,281.8299865722656,281.00311279296875,283.97802734375,282.13153076171875,290.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912059744205635e-09,0.0009779927786439,-0.0076744225807487,0.0,0.0,0.0,-0.0064444039016962,60.0,-5.942347049713135,-0.0,-6.52129585887451e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
