time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.178499749395996e-05,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.665418474469334e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,7.138849468901753e-05,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.66541192610748e-05,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0004584850976243,291.0562438964844,294.1499938964844,281.8299865722656,281.00311279296875,283.97802734375,282.13153076171875,290.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912059744205635e-09,0.0009779927786439,-0.0076744225807487,0.0,0.0,0.0,-0.0064444039016962,60.0,-5.942347049713135,-0.0,-6.52129585887451e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.18455480132252e-05,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.671794396126644e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,7.143559196265414e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.671788575360551e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0004587875446304,291.05389404296875,294.1499938964844,281.7933349609375,280.9803771972656,283.94049072265625,282.0948791503906,290.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665932264170806e-09,0.0009786374866962,-0.0078719537705183,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.967741966247559,-0.0,-6.529896978690887e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.18455480132252e-05,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.671794396126644e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,7.143559196265414e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.671788575360551e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0004587875446304,291.05389404296875,294.1499938964844,281.7933349609375,280.9803771972656,283.94049072265625,282.0948791503906,290.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665932264170806e-09,0.0009786374866962,-0.0078719537705183,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.967741966247559,-0.0,-6.529896978690887e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.187988325720652e-05,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.67540981946513e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,7.14622947270982e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.675403271103278e-05,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0004589590535033,291.0527038574219,294.1499938964844,281.7749938964844,280.96923828125,283.9217224121094,282.0761413574219,290.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342808069482e-09,0.0009790030308067,-0.0079839676618576,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.9807305335998535,-0.0,-6.534776986200086e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.191676508635284e-05,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.679293725639582e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,7.149097655201331e-05,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.67928790487349e-05,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.0004591433098539,291.0515441894531,294.1499938964844,281.75665283203125,280.9582214355469,283.9029235839844,282.05712890625,290.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552716243752e-09,0.0009793956996873,-0.0081043113023042,0.0,0.0,0.0,-0.0065257381647825,60.0,-5.993895530700684,-0.0,-6.540021502132731e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.199772466672584e-05,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.68781823758036e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,7.155394268920645e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.687812416814268e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004595476784743,291.0491638183594,294.1499938964844,281.7200012207031,280.9364929199219,283.8653564453125,282.01824951171875,290.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082983635633e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757147967815,60.0,-6.02072286605835,-0.0,-6.551540820964874e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.199772466672584e-05,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.68781823758036e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,7.155394268920645e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.687812416814268e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0004595476784743,291.0491638183594,294.1499938964844,281.7200012207031,280.9364929199219,283.8653564453125,282.01824951171875,290.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082983635633e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757147967815,60.0,-6.02072286605835,-0.0,-6.551540820964874e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.208745177602395e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.6972675237339e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,7.16237336746417e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,9.697261702967808e-05,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0004599959065672,291.0467834472656,294.1499938964844,281.6833190917969,280.91510009765625,283.8277587890625,281.9782409667969,290.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667826931064155e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.048198699951172,-0.0,-6.564321353152991e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.208745177602395e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.6972675237339e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,7.16237336746417e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,9.697261702967808e-05,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0004599959065672,291.0467834472656,294.1499938964844,281.6833190917969,280.91510009765625,283.8277587890625,281.9782409667969,290.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667826931064155e-09,0.0009812132921069,-0.0086612468585371,0.0,0.0,0.0,-0.0066311107948422,60.0,-6.048198699951172,-0.0,-6.564321353152991e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.218490595230831e-05,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.707529534352945e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,7.169952732510865e-05,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.707523713586852e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0004604827263392,291.0443725585937,294.1499938964844,281.64666748046875,280.8939514160156,283.7901306152344,281.9371643066406,290.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789196956205387e-09,0.000982251134701,-0.0089792562648653,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.076254844665527,-0.0,-6.578216726893515e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.218490595230831e-05,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.707529534352945e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,7.169952732510865e-05,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.707523713586852e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0004604827263392,291.0443725585937,294.1499938964844,281.64666748046875,280.8939514160156,283.7901306152344,281.9371643066406,290.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.789196956205387e-09,0.000982251134701,-0.0089792562648653,0.0,0.0,0.0,-0.0066912793554365,60.0,-6.076254844665527,-0.0,-6.578216726893515e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.22382896533236e-05,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,9.71315093920566e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,7.174104393925518e-05,297.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.71314511843957e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.00046074934653,291.0431213378906,294.1499938964844,281.6275939941406,280.88299560546875,283.77056884765625,281.9154357910156,290.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.855675778652312e-09,0.0009828195907175,-0.0091534405946731,0.0,0.0,0.0,-0.0067242356017231,60.0,-6.091043472290039,-0.0,-6.5858344555636e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.228899580193684e-05,297.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,9.718490036902948e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,7.178047962952405e-05,297.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.718484216136858e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0004610026371665,291.0419616699219,294.1499938964844,281.6099853515625,280.8729248046875,283.7524719238281,281.8951416015625,290.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.91882748473904e-09,0.0009833596413955,-0.0093189068138599,0.0,0.0,0.0,-0.0067555429413914,60.0,-6.1048078536987305,-0.0,-6.593074175498259e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.234313620254396e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.724192204885183e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,7.182259287219495e-05,297.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.724186384119092e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0004612731281667,291.0407409667969,294.1499938964844,281.5916748046875,280.8624572753906,283.733642578125,281.873779296875,290.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986262875343982e-09,0.0009839362464845,-0.0094955954700708,0.0,0.0,0.0,-0.0067889732308685,60.0,-6.119259357452393,-0.0,-6.60080985426248e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.239847713615744e-05,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.730019519338384e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,7.186563743744045e-05,297.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.730013698572292e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0004615495563484,291.0395202636719,294.1499938964844,281.5733337402344,280.8519592285156,283.7148132324219,281.85223388671875,290.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055185076623502e-09,0.0009845256572589,-0.0096761798486113,0.0,0.0,0.0,-0.0068231411278247,60.0,-6.13381290435791,-0.0,-6.608721037082432e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.25120766623877e-05,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.741981193656102e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,7.195398939074948e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,9.741976100485772e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0004621169937308,291.0370788574219,294.1499938964844,281.5366516113281,280.8309326171875,283.6771240234375,281.8085327148437,290.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196665681632794e-09,0.0009857354452833,-0.0100468723103404,0.0,0.0,0.0,-0.0068932794965803,60.0,-6.163181781768799,-0.0,-6.62497541270568e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.25120766623877e-05,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.741981193656102e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,7.195398939074948e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,9.741976100485772e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0004621169937308,291.0370788574219,294.1499938964844,281.5366516113281,280.8309326171875,283.6771240234375,281.8085327148437,290.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196665681632794e-09,0.0009857354452833,-0.0100468723103404,0.0,0.0,0.0,-0.0068932794965803,60.0,-6.163181781768799,-0.0,-6.62497541270568e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.262840467272326e-05,297.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.754231723491102e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,7.204446592368186e-05,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.754225902725012e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0004626980808097,291.0346069335937,294.1499938964844,281.5,280.80975341796875,283.639404296875,281.76422119140625,290.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341553339060056e-09,0.0009869743371382,-0.0104264868423342,0.0,0.0,0.0,-0.006965106818825,60.0,-6.192826747894287,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.262840467272326e-05,297.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.754231723491102e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,7.204446592368186e-05,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.754225902725012e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0004626980808097,291.0346069335937,294.1499938964844,281.5,280.80975341796875,283.639404296875,281.76422119140625,290.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341553339060056e-09,0.0009869743371382,-0.0104264868423342,0.0,0.0,0.0,-0.006965106818825,60.0,-6.192826747894287,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.274600597564132e-05,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.766615403350444e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,7.213593198684976e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.766610310180111e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0004632855416275,291.0321350097656,294.1499938964844,281.4633483886719,280.7882995605469,283.6016540527344,281.71942138671875,290.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488030835858581e-09,0.000988226966001,-0.0108102615922689,0.0,0.0,0.0,-0.0070377220399677,60.0,-6.222654342651367,-0.0,-6.658511608748088e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.274600597564132e-05,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.766615403350444e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,7.213593198684976e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.766610310180111e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0004632855416275,291.0321350097656,294.1499938964844,281.4633483886719,280.7882995605469,283.6016540527344,281.71942138671875,290.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488030835858581e-09,0.000988226966001,-0.0108102615922689,0.0,0.0,0.0,-0.0070377220399677,60.0,-6.222654342651367,-0.0,-6.658511608748088e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.286338172387332e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.778975800145416e-05,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,7.222722342703491e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.778969979379326e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0004638718382921,291.0296325683594,294.1499938964844,281.4266662597656,280.7665100097656,283.5638732910156,281.6743469238281,290.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634220118759913e-09,0.0009894770337268,-0.0111932773143053,0.0,0.0,0.0,-0.0071101943030953,60.0,-6.252565383911133,-0.0,-6.67536994569673e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.286338172387332e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.778975800145416e-05,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,7.222722342703491e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.778969979379326e-05,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0004638718382921,291.0296325683594,294.1499938964844,281.4266662597656,280.7665100097656,283.5638732910156,281.6743469238281,290.6675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634220118759913e-09,0.0009894770337268,-0.0111932773143053,0.0,0.0,0.0,-0.0071101943030953,60.0,-6.252565383911133,-0.0,-6.67536994569673e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.29214947973378e-05,297.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.785094880498946e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,7.227242167573422e-05,297.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.785089787328616e-05,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0004641621490009,291.02838134765625,294.1499938964844,281.4083251953125,280.75543212890625,283.5449523925781,281.6517639160156,290.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901006706058,4.7066026631625846e-09,0.000990096013993,-0.0113829169422388,0.0,0.0,0.0,-0.0071460776962339,60.0,-6.267519474029541,-0.0,-6.683724507183797e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,9.297896758653224e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,9.791147022042423e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.231711788335815e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.791141928872094e-05,297.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0004644492291845,291.027099609375,294.1499938964844,281.3900146484375,280.7442321777344,283.52606201171875,281.629150390625,290.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907128987833,4.778181850184637e-09,0.0009907081257551,-0.0115704517811536,0.0,0.0,0.0,-0.0071815624833106,60.0,-6.282454967498779,-0.0,-6.691992382457101e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.30911846808158e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.80296390480362e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.24044002708979e-05,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.802958811633288e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0004650097689591,291.0245666503906,294.1499938964844,281.35333251953125,280.7214050292969,283.4882202148437,281.583984375,290.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.917949159022328e-09,0.000991903245449,-0.0119366319850087,0.0,0.0,0.0,-0.0072508514858782,60.0,-6.312216758728027,-0.0,-6.708150124268286e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.30911846808158e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.80296390480362e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.24044002708979e-05,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.802958811633288e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0004650097689591,291.0245666503906,294.1499938964844,281.35333251953125,280.7214050292969,283.4882202148437,281.583984375,290.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919081348925,4.917949159022328e-09,0.000991903245449,-0.0119366319850087,0.0,0.0,0.0,-0.0072508514858782,60.0,-6.312216758728027,-0.0,-6.708150124268286e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.319849777966738e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.814264194574208e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,7.248786278069019e-05,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.814259101403876e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0004655458033084,291.02203369140625,294.1499938964844,281.3166809082031,280.6979675292969,283.4503479003906,281.5389709472656,290.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.0516000271727535e-09,0.0009930462110787,-0.0122867841273546,0.0,0.0,0.0,-0.0073171081021428,60.0,-6.341742038726807,-0.0,-6.723618639625786e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.319849777966738e-05,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.814264194574208e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,7.248786278069019e-05,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.814259101403876e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0004655458033084,291.02203369140625,294.1499938964844,281.3166809082031,280.6979675292969,283.4503479003906,281.5389709472656,290.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.0516000271727535e-09,0.0009930462110787,-0.0122867841273546,0.0,0.0,0.0,-0.0073171081021428,60.0,-6.341742038726807,-0.0,-6.723618639625786e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,9.329932072432712e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.824881271924824e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,7.256627577589825e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,9.824875451158732e-05,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0004660494450945,291.0194702148437,294.1499938964844,281.2799987792969,280.6737365722656,283.4124755859375,281.4942932128906,290.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.1771698039715375e-09,0.0009941199095919,-0.0126157598569989,0.0,0.0,0.0,-0.0073793586343526,60.0,-6.370918273925781,-0.0,-6.738168423225943e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,9.329932072432712e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.824881271924824e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,7.256627577589825e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,9.824875451158732e-05,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0004660494450945,291.0194702148437,294.1499938964844,281.2799987792969,280.6737365722656,283.4124755859375,281.4942932128906,290.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.1771698039715375e-09,0.0009941199095919,-0.0126157598569989,0.0,0.0,0.0,-0.0073793586343526,60.0,-6.370918273925781,-0.0,-6.738168423225943e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.335607319371776e-05,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.830857743509114e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,7.26104190107435e-05,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.830852650338784e-05,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.000466332945507,291.0179138183594,294.1499938964844,281.25799560546875,280.6588134765625,283.3897399902344,281.4676818847656,290.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947295766323,5.247854151235742e-09,0.0009947243379428,-0.0128009421750903,0.0,0.0,0.0,-0.0074144001118838,60.0,-6.388205051422119,-0.0,-6.746365244225673e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,9.339215466752648e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.83465724857524e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,7.26384823792614e-05,297.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,9.83465215540491e-05,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.000466513185529,291.0168762207031,294.1499938964844,281.24334716796875,280.6487121582031,283.37457275390625,281.45001220703125,290.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995113980025,5.29279153838047e-09,0.0009951086249202,-0.0129186697304248,0.0,0.0,0.0,-0.0074366773478686,60.0,-6.3996357917785645,-0.0,-6.751579206820679e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.343501005787402e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,9.839169797487556e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,7.267181354109198e-05,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.839164704317228e-05,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.000466727244202,291.0155944824219,294.1499938964844,281.2250061035156,280.6358337402344,283.3556213378906,281.4281005859375,290.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955704445019,5.3461630677986705e-09,0.0009955650893971,-0.0130584938451647,0.0,0.0,0.0,-0.0074631362222135,60.0,-6.413776397705078,-0.0,-6.757774428933774e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,9.347544255433604e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,9.843427687883376e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,7.270326022990048e-05,297.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,9.843422594713049e-05,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,0.0004669292247854,291.0142822265625,294.1499938964844,281.2066650390625,280.6227111816406,283.336669921875,281.40631103515625,290.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960010647773,5.3965161228575215e-09,0.0009959957096725,-0.0131904082372784,0.0,0.0,0.0,-0.0074880984611809,60.0,-6.427767753601074,-0.0,-6.763621485106341e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.354794019600376e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.85106235020794e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.27596489014104e-05,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.85105725703761e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004672913637477,291.0116882324219,294.1499938964844,281.1700134277344,280.595703125,283.2987365722656,281.3631286621094,290.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486800347398457e-09,0.0009967677760869,-0.0134269334375858,0.0,0.0,0.0,-0.007532856427133,60.0,-6.4552531242370605,-0.0,-6.774112648599839e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.354794019600376e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.85106235020794e-05,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.27596489014104e-05,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.85105725703761e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0004672913637477,291.0116882324219,294.1499938964844,281.1700134277344,280.595703125,283.2987365722656,281.3631286621094,290.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486800347398457e-09,0.0009967677760869,-0.0134269334375858,0.0,0.0,0.0,-0.007532856427133,60.0,-6.4552531242370605,-0.0,-6.774112648599839e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,9.360803960589692e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.857390250544996e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,7.28063823771663e-05,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,9.857385157374664e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0004675915406551,291.0090637207031,294.1499938964844,281.1333312988281,280.56756591796875,283.26080322265625,281.32061767578125,290.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.561628046990563e-09,0.0009974075946956,-0.0136229628697037,0.0,0.0,0.0,-0.0075699519366025,60.0,-6.481938362121582,-0.0,-6.782813244399223e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,9.360803960589692e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.857390250544996e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,7.28063823771663e-05,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,9.857385157374664e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0004675915406551,291.0090637207031,294.1499938964844,281.1333312988281,280.56756591796875,283.26080322265625,281.32061767578125,290.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.561628046990563e-09,0.0009974075946956,-0.0136229628697037,0.0,0.0,0.0,-0.0075699519366025,60.0,-6.481938362121582,-0.0,-6.782813244399223e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
