time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.365422010887414e-05,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.862252773018554e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,7.284230377990752e-05,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.862247679848224e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0004678222176153,291.00640869140625,294.1499938964844,281.0966796875,280.5382385253906,283.222900390625,281.2787780761719,290.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979049209505,5.6191189479193335e-09,0.0009978992165997,-0.0137735744938254,0.0,0.0,0.0,-0.0075984532013535,60.0,-6.507722854614258,-0.0,-6.789502293713667e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.365422010887414e-05,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.862252773018554e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,7.284230377990752e-05,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.862247679848224e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0004678222176153,291.00640869140625,294.1499938964844,281.0966796875,280.5382385253906,283.222900390625,281.2787780761719,290.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979049209505,5.6191189479193335e-09,0.0009978992165997,-0.0137735744938254,0.0,0.0,0.0,-0.0075984532013535,60.0,-6.507722854614258,-0.0,-6.789502293713667e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,9.368498285766692e-05,297.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.865492029348388e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,7.286622712854296e-05,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,9.86548766377382e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0004679758858401,291.0037536621094,294.1499938964844,281.0599975585937,280.5075988769531,283.1849670410156,281.2376403808594,290.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982323972508,5.657405210968136e-09,0.0009982266929,-0.0138738742098212,0.0,0.0,0.0,-0.0076174335554242,60.0,-6.532548427581787,-0.0,-6.79395810720962e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,9.368498285766692e-05,297.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,9.865492029348388e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,7.286622712854296e-05,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,9.86548766377382e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0004679758858401,291.0037536621094,294.1499938964844,281.0599975585937,280.5075988769531,283.1849670410156,281.2376403808594,290.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982323972508,5.657405210968136e-09,0.0009982266929,-0.0138738742098212,0.0,0.0,0.0,-0.0076174335554242,60.0,-6.532548427581787,-0.0,-6.79395810720962e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.369451436214148e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,9.866495383903384e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,7.287364132935181e-05,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.866491018328816e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0004680234997067,291.0024108886719,294.1499938964844,281.0416564941406,280.49176025390625,283.166015625,281.21734619140625,290.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983337949961,5.669257951979034e-09,0.0009983280906453,-0.0139049245044589,0.0,0.0,0.0,-0.0076233092695474,60.0,-6.544508934020996,-0.0,-6.795337981202465e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.369936742587016e-05,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.86700688372366e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,7.287741755135357e-05,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.867002518149091e-05,297.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0004680477723013,291.0010986328125,294.1499938964844,281.0233459472656,280.4755554199219,283.1470642089844,281.1972351074219,290.6204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.6752873511811686e-09,0.0009983796626329,-0.0139207197353243,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.556176662445068,-0.0,-6.796039997425396e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.369540202897042e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,9.866589243756609e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,7.287433254532516e-05,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,9.86658487818204e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0004680279525928,290.9984130859375,294.1499938964844,280.9866638183594,280.4420166015625,283.10919189453125,281.1575622558594,290.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983428753912,5.670307334781911e-09,0.0009983371710404,-0.0139076737686991,0.0,0.0,0.0,-0.0076238303445279,60.0,-6.578629016876221,-0.0,-6.795460194553017e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.369540202897042e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,9.866589243756609e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,7.287433254532516e-05,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,9.86658487818204e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0004680279525928,290.9984130859375,294.1499938964844,280.9866638183594,280.4420166015625,283.10919189453125,281.1575622558594,290.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983428753912,5.670307334781911e-09,0.0009983371710404,-0.0139076737686991,0.0,0.0,0.0,-0.0076238303445279,60.0,-6.578629016876221,-0.0,-6.795460194553017e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.367053280584514e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.863970626611264e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,7.285498577402905e-05,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.863966261036694e-05,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0004679037374444,290.9956970214844,294.1499938964844,280.95001220703125,280.40692138671875,283.0713195800781,281.1186218261719,290.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980775648728,5.639281930314155e-09,0.0009980719769373,-0.0138263953849673,0.0,0.0,0.0,-0.0076084495522081,60.0,-6.599759578704834,-0.0,-6.791848505827147e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,9.367053280584514e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.863970626611264e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,7.285498577402905e-05,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.863966261036694e-05,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0004679037374444,290.9956970214844,294.1499938964844,280.95001220703125,280.40692138671875,283.0713195800781,281.1186218261719,290.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980775648728,5.639281930314155e-09,0.0009980719769373,-0.0138263953849673,0.0,0.0,0.0,-0.0076084495522081,60.0,-6.599759578704834,-0.0,-6.791848505827147e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.361407865071668e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.858025441644712e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,7.281107536982745e-05,297.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,9.858020348474383e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.0004676217213273,290.9930114746094,294.1499938964844,280.9143981933594,280.3720092773437,283.0335388183594,281.08062744140625,290.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974756976589,5.568897787355809e-09,0.0009974702261388,-0.0136420084163546,0.0,0.0,0.0,-0.0075735580176115,60.0,-6.618606090545654,-0.0,-6.783658790254776e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,9.361407865071668e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.858025441644712e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,7.281107536982745e-05,297.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,9.858020348474383e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.0004676217213273,290.9930114746094,294.1499938964844,280.9143981933594,280.3720092773437,283.0335388183594,281.08062744140625,290.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974756976589,5.568897787355809e-09,0.0009974702261388,-0.0136420084163546,0.0,0.0,0.0,-0.0075735580176115,60.0,-6.618606090545654,-0.0,-6.783658790254776e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,9.355260408483446e-05,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,9.851552022155374e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,7.276326505234465e-05,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.851547656580806e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0004673146759159,290.9911499023437,294.1499938964844,280.891357421875,280.34942626953125,283.00787353515625,281.0555419921875,290.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820628643,5.492283516872476e-09,0.0009968151571229,-0.0134412972256541,0.0,0.0,0.0,-0.0075355772860348,60.0,-6.629427909851074,-0.0,-6.774750005433816e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282592773437,0.0,0.0,9.35160569497384e-05,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,9.847703040577473e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,7.273483060998842e-05,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.847698675002904e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0004671320784837,290.9902648925781,294.1499938964844,280.8808288574219,280.339111328125,282.9958190917969,281.0440673828125,290.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964311029762,5.4467319543505255e-09,0.000996425631456,-0.0133219612762331,0.0,0.0,0.0,-0.0075129955075681,60.0,-6.633737087249756,-0.0,-6.769455751509669e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,9.345335274701938e-05,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,9.8411001090426e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,7.268606714205816e-05,297.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.841095743468033e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0004668188921641,290.9889221191406,294.1499938964844,280.8647766113281,280.3233947753906,282.9770202636719,281.02642822265625,290.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957628790289,5.368591793342148e-09,0.0009957575239241,-0.0131172509863972,0.0,0.0,0.0,-0.0074742585420608,60.0,-6.639837741851807,-0.0,-6.760378568060332e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,9.338078234577551e-05,297.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,9.833458170760424e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,7.262962026288733e-05,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.833453077590092e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0004664563748519,290.987548828125,294.1499938964844,280.8492126464844,280.3081359863281,282.958251953125,281.00927734375,290.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994989532046,5.278154358023812e-09,0.0009949842933565,-0.0128803215920925,0.0,0.0,0.0,-0.0074294251389801,60.0,-6.64487886428833,-0.0,-6.749881009682214e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.321067773271352e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.815544035518542e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.24973069736734e-05,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,9.815539669943972e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0004656066303141,290.9848022460937,294.1499938964844,280.8194274902344,280.2789611816406,282.9208679199219,280.9765319824219,290.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066173702772403e-09,0.0009931717067956,-0.0123249636963009,0.0,0.0,0.0,-0.0073243374936282,60.0,-6.652149200439453,-0.0,-6.725306178623215e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.321067773271352e-05,297.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.815544035518542e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.24973069736734e-05,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,9.815539669943972e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0004656066303141,290.9848022460937,294.1499938964844,280.8194274902344,280.2789611816406,282.9208679199219,280.9765319824219,290.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066173702772403e-09,0.0009931717067956,-0.0123249636963009,0.0,0.0,0.0,-0.0073243374936282,60.0,-6.652149200439453,-0.0,-6.725306178623215e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.301037061959504e-05,297.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.794451034395024e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,7.234151416923851e-05,297.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.794446668820456e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0004646060697268,290.9820556640625,294.1499938964844,280.7913513183594,280.25146484375,282.8836975097656,280.9461364746094,290.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910422377288,4.816576915089854e-09,0.0009910374647006,-0.0116710439324378,0.0,0.0,0.0,-0.0072006015107035,60.0,-6.655618190765381,-0.0,-6.696428300756453e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.301037061959504e-05,297.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.794451034395024e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,7.234151416923851e-05,297.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.794446668820456e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211181640625,0.0,0.0,0.0004646060697268,290.9820556640625,294.1499938964844,280.7913513183594,280.25146484375,282.8836975097656,280.9461364746094,290.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910422377288,4.816576915089854e-09,0.0009910374647006,-0.0116710439324378,0.0,0.0,0.0,-0.0072006015107035,60.0,-6.655618190765381,-0.0,-6.696428300756453e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.27851360756904e-05,297.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.770732867764308e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,7.216633093776181e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.77072850218974e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.000463480973849,290.97930908203125,294.1499938964844,280.7649230957031,280.2255554199219,282.8468322753906,280.9180603027344,290.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886419866234,4.535914754910664e-09,0.0009886374464258,-0.010935716331005,0.0,0.0,0.0,-0.0070614656433463,60.0,-6.65593147277832,-0.0,-6.66403110471947e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.27851360756904e-05,297.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.770732867764308e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,7.216633093776181e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.77072850218974e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.000463480973849,290.97930908203125,294.1499938964844,280.7649230957031,280.2255554199219,282.8468322753906,280.9180603027344,290.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886419866234,4.535914754910664e-09,0.0009886374464258,-0.010935716331005,0.0,0.0,0.0,-0.0070614656433463,60.0,-6.65593147277832,-0.0,-6.66403110471947e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.254086762666702e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.745010174810886e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,7.197634113254026e-05,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.745005809236318e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.000462260824861,290.9765625,294.1499938964844,280.7400207519531,280.201171875,282.8102111816406,280.8922119140625,290.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.231546224531257e-09,0.000986034865491,-0.0101382602006196,0.0,0.0,0.0,-0.0069105769507586,60.0,-6.653621196746826,-0.0,-6.628985005363576e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.254086762666702e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,9.745010174810886e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,7.197634113254026e-05,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.745005809236318e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.000462260824861,290.9765625,294.1499938964844,280.7400207519531,280.201171875,282.8102111816406,280.8922119140625,290.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.231546224531257e-09,0.000986034865491,-0.0101382602006196,0.0,0.0,0.0,-0.0069105769507586,60.0,-6.653621196746826,-0.0,-6.628985005363576e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.241292718797922e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.731537284096704e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,7.187683513620868e-05,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.731532918522134e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.000461621733848,290.97515869140625,294.1499938964844,280.7281188964844,280.1894836425781,282.7920227050781,280.8802185058594,290.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846757166087,4.072125747711652e-09,0.0009846716420724,-0.0097205657511949,0.0,0.0,0.0,-0.0068315453827381,60.0,-6.651471614837647,-0.0,-6.610666503092943e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,9.228274575434624e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,9.71782865235582e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,7.17755829100497e-05,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,9.717824286781251e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0004609714378602,290.9737854003906,294.1499938964844,280.716552734375,280.1781616210937,282.77392578125,280.8687438964844,290.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832885116338,3.909916834743399e-09,0.0009832845535129,-0.0092955594882369,0.0,0.0,0.0,-0.0067511317320168,60.0,-6.6488776206970215,-0.0,-6.592052415044236e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,9.2016882263124e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,9.689831495052204e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,7.156880019465461e-05,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,9.689827857073396e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0004596434009727,290.97100830078125,294.1499938964844,280.69439697265625,280.15643310546875,282.7380065917969,280.8476257324219,290.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.5786456020758806e-09,0.0009804518194869,-0.0084275742992758,0.0,0.0,0.0,-0.0065869055688381,60.0,-6.642359256744385,-0.0,-6.554120091095683e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,9.2016882263124e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,9.689831495052204e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,7.156880019465461e-05,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,9.689827857073396e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0004596434009727,290.97100830078125,294.1499938964844,280.69439697265625,280.15643310546875,282.7380065917969,280.8476257324219,290.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.5786456020758806e-09,0.0009804518194869,-0.0084275742992758,0.0,0.0,0.0,-0.0065869055688381,60.0,-6.642359256744385,-0.0,-6.554120091095683e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,9.174903971143068e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.66162624536082e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,7.136047497624531e-05,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.661622607382014e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0004583054687827,290.9682312011719,294.1499938964844,280.6734619140625,280.13592529296875,282.7024230957031,280.82867431640625,290.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244908342026065e-09,0.0009775978978723,-0.0075531098991632,0.0,0.0,0.0,-0.0064214570447802,60.0,-6.634568214416504,-0.0,-6.516016526347812e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,9.174903971143068e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.66162624536082e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,7.136047497624531e-05,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,9.661622607382014e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0004583054687827,290.9682312011719,294.1499938964844,280.6734619140625,280.13592529296875,282.7024230957031,280.82867431640625,290.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244908342026065e-09,0.0009775978978723,-0.0075531098991632,0.0,0.0,0.0,-0.0064214570447802,60.0,-6.634568214416504,-0.0,-6.516016526347812e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,9.14840929908678e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,9.633725858293474e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,7.11543980287388e-05,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.633721492718904e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0004569820011965,290.9654541015625,294.1499938964844,280.65362548828125,280.1164855957031,282.6672058105469,280.8116760253906,290.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.9147773084048367e-09,0.0009747748845256,-0.0066880779340863,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.625973224639893,-0.0,-6.478433789425253e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,9.14840929908678e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,9.633725858293474e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,7.11543980287388e-05,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.633721492718904e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0004569820011965,290.9654541015625,294.1499938964844,280.65362548828125,280.1164855957031,282.6672058105469,280.8116760253906,290.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.9147773084048367e-09,0.0009747748845256,-0.0066880779340863,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.625973224639893,-0.0,-6.478433789425253e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.128810779657216e-05,297.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,9.613087604520842e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,7.100196671672165e-05,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.613083238946274e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0004560030065476,290.9633483886719,294.1499938964844,280.63922119140625,280.1023864746094,282.64068603515625,280.8002319335937,290.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670575316443546e-09,0.0009726866264827,-0.0060481932014226,0.0,0.0,0.0,-0.0061367345042526,60.0,-6.619114398956299,-0.0,-6.450702727534009e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,9.122713527176528e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.606667299522088e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,7.095454930095002e-05,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,9.606662933947518e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0004556984640657,290.9626770019531,294.1499938964844,280.6347961425781,280.0980529785156,282.6323547363281,280.7968139648437,290.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972039590124,2.59460830598357e-09,0.0009720369707792,-0.0058491346426308,0.0,0.0,0.0,-0.0060990741476416,60.0,-6.616930961608887,-0.0,-6.442088107405652e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,9.11032475414686e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,9.593620779924096e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,7.085818651830778e-05,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.593616414349526e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0004550796002149,290.9612731933594,294.1499938964844,280.625732421875,280.08917236328125,282.6150817871094,280.7901611328125,290.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707193239592,2.44023667939075e-09,0.0009707168792374,-0.0054446281865239,0.0,0.0,0.0,-0.006022545043379,60.0,-6.612393856048584,-0.0,-6.42460094013586e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,9.098227747017518e-05,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,9.580882033333182e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,7.076409383444116e-05,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.580877667758614e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0004544753173831,290.9598693847656,294.1499938964844,280.61688232421875,280.0804748535156,282.597900390625,280.783935546875,290.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694301406852,2.2895061402294914e-09,0.0009694278705865,-0.0050496598705649,0.0,0.0,0.0,-0.005947820842266,60.0,-6.607892990112305,-0.0,-6.407548625020354e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,9.07546782400459e-05,297.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.5569143013563e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,7.058706978568807e-05,297.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,9.556910663377494e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0004533384053502,290.95709228515625,294.1499938964844,280.5997619628906,280.0636901855469,282.5638122558594,280.7728881835937,290.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591476762213e-09,0.0009670027648098,-0.004306542687118,0.0,0.0,0.0,-0.0058072321116924,60.0,-6.599277496337891,-0.0,-6.375527306090589e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,9.07546782400459e-05,297.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.5569143013563e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,7.058706978568807e-05,297.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,9.556910663377494e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0004533384053502,290.95709228515625,294.1499938964844,280.5997619628906,280.0636901855469,282.5638122558594,280.7728881835937,290.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591476762213e-09,0.0009670027648098,-0.004306542687118,0.0,0.0,0.0,-0.0058072321116924,60.0,-6.599277496337891,-0.0,-6.375527306090589e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.054731344804168e-05,297.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,9.535078424960376e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,7.042579090921208e-05,297.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,9.535074786981568e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0004523026000242,290.95428466796875,294.1499938964844,280.5833435058594,280.047607421875,282.5301208496094,280.7637634277344,290.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964795006439,1.747539335461567e-09,0.0009647932602092,-0.0036294942256063,0.0,0.0,0.0,-0.0056791435927152,60.0,-6.591497421264648,-0.0,-6.34642276509112e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
