time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.054731344804168e-05,297.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,9.535078424960376e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,7.042579090921208e-05,297.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,9.535074786981568e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0004523026000242,290.95428466796875,294.1499938964844,280.5833435058594,280.047607421875,282.5301208496094,280.7637634277344,290.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964795006439,1.747539335461567e-09,0.0009647932602092,-0.0036294942256063,0.0,0.0,0.0,-0.0056791435927152,60.0,-6.591497421264648,-0.0,-6.34642276509112e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,9.035855327965692e-05,297.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.515200508758426e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,7.027897663647309e-05,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.51519687077962e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0004513596941251,290.9514465332031,294.1499938964844,280.5675048828125,280.0321044921875,282.4967956542969,280.7562866210937,290.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123338137357223e-09,0.0009627818362787,-0.0030131563544273,0.0,0.0,0.0,-0.0055625410750508,60.0,-6.5845794677734375,-0.0,-6.31998631206443e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,9.035855327965692e-05,297.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.515200508758426e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,7.027897663647309e-05,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.51519687077962e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0004513596941251,290.9514465332031,294.1499938964844,280.5675048828125,280.0321044921875,282.4967956542969,280.7562866210937,290.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123338137357223e-09,0.0009627818362787,-0.0030131563544273,0.0,0.0,0.0,-0.0055625410750508,60.0,-6.5845794677734375,-0.0,-6.31998631206443e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.018999116960912e-05,297.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,9.497449354967102e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,7.01478638802655e-05,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.497445716988297e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0004505176912061,290.9486389160156,294.1499938964844,280.5521545410156,280.0170593261719,282.4638366699219,280.7504272460937,290.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022929401529382e-09,0.0009609856642782,-0.0024627572856843,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.578715801239014,-0.0,-6.296424714946626e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.018999116960912e-05,297.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,9.497449354967102e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,7.01478638802655e-05,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,9.497445716988297e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0004505176912061,290.9486389160156,294.1499938964844,280.5521545410156,280.0170593261719,282.4638366699219,280.7504272460937,290.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022929401529382e-09,0.0009609856642782,-0.0024627572856843,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.578715801239014,-0.0,-6.296424714946626e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,9.011329530039802e-05,297.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.48937376961112e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,7.008821557974443e-05,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.489370131632312e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0004501345974858,290.9472351074219,294.1499938964844,280.5446472167969,280.0096740722656,282.4474792480469,280.7480773925781,290.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067311594421424e-09,0.000960168428719,-0.002212343038991,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.5762128829956055,-0.0,-6.285719678089663e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,9.004071034723893e-05,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,9.48172964854166e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,7.003176142461598e-05,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,9.481726010562852e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0004497719928622,290.94580078125,294.1499938964844,280.5372009277344,280.0024108886719,282.43121337890625,280.74609375,290.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622705983929,1.1191584325942472e-09,0.0009622694924473,-0.0019800134468823,0.0,0.0,0.0,-0.0053819515742361,60.0,-6.576159477233887,-0.0,-6.275595154647817e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,4.5808596041752025e-05,297.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,4.823870403924957e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,3.562895653885789e-05,297.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,4.8238685849355534e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0002288234245497,290.94390869140625,294.1499938964844,280.52252197265625,279.9880065917969,282.40350341796875,280.74267578125,290.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007148061413317,8.375587445819122e-10,0.0007148053264245,-0.0014871495077386,0.0,0.0,0.0,-0.0039916783571243,60.0,-5.661787033081055,-0.0,-1.6243173917018794e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,4.5808596041752025e-05,297.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,4.823870403924957e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,3.562895653885789e-05,297.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,4.8238685849355534e-05,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0002288234245497,290.94390869140625,294.1499938964844,280.52252197265625,279.9880065917969,282.40350341796875,280.74267578125,290.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007148061413317,8.375587445819122e-10,0.0007148053264245,-0.0014871495077386,0.0,0.0,0.0,-0.0039916783571243,60.0,-5.661787033081055,-0.0,-1.6243173917018794e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,4.360173625173047e-05,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,4.591477409121581e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,3.391250720596872e-05,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,4.591475590132177e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.00021779970848,290.94482421875,294.1499938964844,280.5080261230469,279.97381591796875,282.39129638671875,280.7430114746094,290.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004642991407308,5.807930802959046e-10,0.0004642985586542,-0.0010626158909872,0.0,0.0,0.0,-0.0026153142098337,60.0,-3.9594223499298096,-0.0,-1.4715817897581474e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,4.360173625173047e-05,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,4.591477409121581e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,3.391250720596872e-05,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,4.591475590132177e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.00021779970848,290.94482421875,294.1499938964844,280.5080261230469,279.97381591796875,282.39129638671875,280.7430114746094,290.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004642991407308,5.807930802959046e-10,0.0004642985586542,-0.0010626158909872,0.0,0.0,0.0,-0.0026153142098337,60.0,-3.9594223499298096,-0.0,-1.4715817897581474e-08,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,3.07970040012151e-05,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,3.243075843784027e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,2.3953256459208205e-05,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,3.243074752390385e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0001538374053779,290.94659423828125,294.1499938964844,280.4935913085937,279.9596862792969,282.3869934082031,280.7472839355469,290.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003205222892574,4.0279285462574416e-10,0.0003205218818038,-0.000738427392207,0.0,0.0,0.0,-0.0018065775511786,60.0,-2.7711727619171143,-0.0,-7.341649510550496e-09,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,3.07970040012151e-05,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,3.243075843784027e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,2.3953256459208205e-05,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,3.243074752390385e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0001538374053779,290.94659423828125,294.1499938964844,280.4935913085937,279.9596862792969,282.3869934082031,280.7472839355469,290.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003205222892574,4.0279285462574416e-10,0.0003205218818038,-0.000738427392207,0.0,0.0,0.0,-0.0018065775511786,60.0,-2.7711727619171143,-0.0,-7.341649510550496e-09,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,2.1477708287420683e-05,297.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,2.261708323203493e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,1.67049074661918e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,2.261707413708791e-05,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0001072856030077,290.9483642578125,294.1499938964844,280.4814758300781,279.9477844238281,282.3873291015625,280.75537109375,290.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288505347678,2.8623409198402783e-10,0.0002288502582814,-0.0005236641736701,0.0,0.0,0.0,-0.0012890500947833,60.0,-2.0161848068237305,-0.0,-3.570693740684305e-09,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,2.0016519556520507e-05,297.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,2.1078378267702647e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,1.556842471472919e-05,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,2.1078370991745032e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.998666064348072e-05,290.9486999511719,294.1499938964844,280.4791564941406,279.94549560546875,282.38751220703125,280.75689697265625,290.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132812369382,2.6676086339882943e-10,0.0002132809750037,-0.0004880378837697,0.0,0.0,0.0,-0.0012013524537906,60.0,-1.8898762464523315,-0.0,-3.101371603975167e-09,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.5886736946413293e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,1.6729514754842967e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,1.235636773344595e-05,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,1.6729509297874756e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,7.935753819765523e-05,290.9494934082031,294.1499938964844,280.47186279296875,279.9383850097656,282.3882141113281,280.7611694335937,290.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000169277540408,2.1172330555430108e-10,0.0001692773221293,-0.0003873468667734,0.0,0.0,0.0,-0.0009534920100122,60.0,-1.5338873863220217,-0.0,-1.953647021935012e-09,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,1.2380408406897914e-05,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,1.3037179087405091e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.62921967584407e-06,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,1.3037173630436882e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,6.18427075096406e-05,290.9500732421875,294.1499938964844,280.4645690917969,279.93121337890625,282.3887939453125,280.76446533203125,290.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168077316,1.6499440702588686e-10,0.0001319166331086,-0.0003018566058017,0.0,0.0,0.0,-0.0007430494879372,60.0,-1.2262282371520996,-0.0,-1.1864423887786302e-09,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,7.034799637040123e-06,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,7.407989869534504e-06,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,5.471518306876533e-06,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,7.407987141050398e-06,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,3.514028139761649e-05,290.9507141113281,294.1499938964844,280.4497375488281,279.91668701171875,282.3895263671875,280.76824951171875,290.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.495799218304455e-05,9.375337312045318e-11,7.495789759559557e-05,-0.0001715213438728,0.0,0.0,0.0,-0.000422216777224,60.0,-0.7392602562904358,-0.0,-3.8307179650587376e-10,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,7.034799637040123e-06,297.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,7.407989869534504e-06,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,5.471518306876533e-06,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,7.407987141050398e-06,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,3.514028139761649e-05,290.9507141113281,294.1499938964844,280.4497375488281,279.91668701171875,282.3895263671875,280.76824951171875,290.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.495799218304455e-05,9.375337312045318e-11,7.495789759559557e-05,-0.0001715213438728,0.0,0.0,0.0,-0.000422216777224,60.0,-0.7392602562904358,-0.0,-3.8307179650587376e-10,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,3.562540086932131e-06,297.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,3.75152990272909e-06,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,2.7708683774108067e-06,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,3.7515285384870367e-06,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,1.7795626263250597e-05,290.950927734375,294.1499938964844,280.4345703125,279.9018249511719,282.3898010253906,280.7695007324219,290.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.796014789259061e-05,4.747841703123257e-11,3.796010059886612e-05,-8.686155342729762e-05,0.0,0.0,0.0,-0.000213818551856,60.0,-0.4112344086170196,-0.0,-9.824178276440776e-11,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,3.562540086932131e-06,297.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,3.75152990272909e-06,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,2.7708683774108067e-06,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,3.7515285384870367e-06,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,1.7795626263250597e-05,290.950927734375,294.1499938964844,280.4345703125,279.9018249511719,282.3898010253906,280.7695007324219,290.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.796014789259061e-05,4.747841703123257e-11,3.796010059886612e-05,-8.686155342729762e-05,0.0,0.0,0.0,-0.000213818551856,60.0,-0.4112344086170196,-0.0,-9.824178276440776e-11,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,1.5458007283086772e-06,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,1.627804181225656e-06,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,1.2022910595987923e-06,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,1.6278036127914677e-06,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,7.72159455664223e-06,290.95086669921875,294.1499938964844,280.4189453125,279.88653564453125,282.3898010253906,280.769775390625,290.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6471094568260014e-05,2.0601095482297715e-11,1.647107274038717e-05,-3.768963142647408e-05,0.0,0.0,0.0,-9.277689969167112e-05,60.0,-0.1988455206155777,-0.0,-1.8496251405486497e-11,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,1.5458007283086772e-06,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,1.627804181225656e-06,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,1.2022910595987923e-06,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,1.6278036127914677e-06,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,7.72159455664223e-06,290.95086669921875,294.1499938964844,280.4189453125,279.88653564453125,282.3898010253906,280.769775390625,290.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6471094568260014e-05,2.0601095482297715e-11,1.647107274038717e-05,-3.768963142647408e-05,0.0,0.0,0.0,-9.277689969167112e-05,60.0,-0.1988455206155777,-0.0,-1.8496251405486497e-11,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,5.111560881232435e-07,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,5.382725021263468e-07,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,3.975663673827512e-07,297.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,5.382722747526714e-07,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,2.553330432419898e-06,290.95086669921875,294.1499938964844,280.4028015136719,279.8706970214844,282.3898010253906,280.769775390625,290.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.446645445772447e-06,6.8123458263347195e-12,5.446638624562183e-06,-1.2463116945582442e-05,0.0,0.0,0.0,-3.067936631850898e-05,60.0,-0.0830237790942192,-0.0,-2.022477671448364e-12,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,5.111560881232435e-07,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,5.382725021263468e-07,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,3.975663673827512e-07,297.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,5.382722747526714e-07,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,2.553330432419898e-06,290.95086669921875,294.1499938964844,280.4028015136719,279.8706970214844,282.3898010253906,280.769775390625,290.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.446645445772447e-06,6.8123458263347195e-12,5.446638624562183e-06,-1.2463116945582442e-05,0.0,0.0,0.0,-3.067936631850898e-05,60.0,-0.0830237790942192,-0.0,-2.022477671448364e-12,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,2.56577891377674e-07,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,2.701891332890227e-07,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.995608442939556e-07,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.70189019602185e-07,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.281659706364735e-06,290.9508361816406,294.1499938964844,280.3944702148437,279.862548828125,282.3897705078125,280.769775390625,290.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7339531243342208e-06,3.419478242228103e-12,2.733949713729089e-06,-6.255898370000068e-06,0.0,0.0,0.0,-1.539956429041922e-05,60.0,-0.049843642860651,-0.0,-5.095832067945893e-13,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,1.0532627925385897e-07,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,1.1091375284877358e-07,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,8.192055389599774e-08,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,1.1091371021620945e-07,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,5.261265982881014e-07,290.9508361816406,294.1499938964844,280.385986328125,279.8542175292969,282.3897705078125,280.769775390625,290.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1222009561606685e-06,1.4036169145373312e-12,1.1221995919186156e-06,-2.567913725215476e-06,0.0,0.0,0.0,-6.321060936897993e-06,60.0,-0.0276249218732118,-0.0,-8.58717258541905e-14,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,6.8454060198064334e-09,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,7.208549313020285e-09,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,5.324212182244992e-09,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,7.208546648485026e-09,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,3.419422256456528e-08,290.9508361816406,294.1499938964844,280.3684387207031,279.8370056152344,282.3897705078125,280.769775390625,290.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.293947845710137e-08,9.12371239214331e-14,7.293938608654571e-08,-1.6690444226696854e-07,0.0,0.0,0.0,-4.108587745577097e-07,60.0,-0.0064732036553323,-0.0,-3.627230396483573e-16,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,6.8454060198064334e-09,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,7.208549313020285e-09,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,5.324212182244992e-09,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,7.208546648485026e-09,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,3.419422256456528e-08,290.9508361816406,294.1499938964844,280.3684387207031,279.8370056152344,282.3897705078125,280.769775390625,290.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.293947845710137e-08,9.12371239214331e-14,7.293938608654571e-08,-1.6690444226696854e-07,0.0,0.0,0.0,-4.108587745577097e-07,60.0,-0.0064732036553323,-0.0,-3.627230396483573e-16,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-1.437085006550376e-09,297.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-1.513321135071521e-09,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.1177343495205603e-09,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-1.5133205799600091e-09,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-7.178537320129408e-09,290.9508361816406,294.1499938964844,280.3500061035156,279.8189392089844,282.3897705078125,280.769775390625,290.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.530398563431845e-08,-1.913583630745384e-14,-1.5303966094393218e-08,3.5024648070702824e-08,0.0,0.0,0.0,8.620554581284524e-08,60.0,-0.0010563042014837,-0.0,-1.5986066048420208e-17,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-1.437085006550376e-09,297.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-1.513321135071521e-09,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.1177343495205603e-09,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-1.5133205799600091e-09,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-7.178537320129408e-09,290.9508361816406,294.1499938964844,280.3500061035156,279.8189392089844,282.3897705078125,280.769775390625,290.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.530398563431845e-08,-1.913583630745384e-14,-1.5303966094393218e-08,3.5024648070702824e-08,0.0,0.0,0.0,8.620554581284524e-08,60.0,-0.0010563042014837,-0.0,-1.5986066048420208e-17,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.3307189941406,279.800048828125,282.3897705078125,280.769775390625,290.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309732356615833e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,-6.626717367907986e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.3307189941406,279.800048828125,282.3897705078125,280.769775390625,290.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309732356615833e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,-6.626717367907986e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.3123474121094,279.78204345703125,282.3897705078125,280.769775390625,290.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309731529435219e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,0.0001391779369441,-0.0,-7.707245586184485e-37,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.31072998046875,279.78045654296875,282.3897705078125,280.769775390625,290.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309731529435219e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,0.0001481133222114,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.30047607421875,279.7704162597656,282.3897705078125,280.769775390625,290.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,1.974086909564688e-12,6.268412318644717e-18,-1.974093197937288e-12,1.7071651167363533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001679525885265,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.29010009765625,279.76025390625,282.3897705078125,280.769775390625,290.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309731529435219e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,0.0001734698453219,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,5.116912752886615e-13,297.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,5.388361198205297e-13,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,3.979826722084329e-13,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,5.38835902980095e-13,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,2.5560040195493627e-12,290.9508361816406,294.1499938964844,280.2689514160156,279.7395324707031,282.3897705078125,280.769775390625,290.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,2.0297442112487962e-12,6.8868249522985474e-18,-2.0297511501426997e-12,2.5688434059502163e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001690526987658,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,5.116912752886615e-13,297.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,5.388361198205297e-13,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,3.979826722084329e-13,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,5.38835902980095e-13,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,2.5560040195493627e-12,290.9508361816406,294.1499938964844,280.2689514160156,279.7395324707031,282.3897705078125,280.769775390625,290.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,2.0297442112487962e-12,6.8868249522985474e-18,-2.0297511501426997e-12,2.5688434059502163e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001690526987658,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
