time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019740,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.8739318847656,279.3523864746094,282.3897705078125,280.769775390625,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5876269976142794e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.8739318847656,279.3523864746094,282.3897705078125,280.769775390625,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5876269976142794e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.8655700683594,279.3442077636719,282.3897705078125,280.769775390625,290.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3349584555253386e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.8655700683594,279.3442077636719,282.3897705078125,280.769775390625,290.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3349584555253386e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.85888671875,279.3376770019531,282.3897705078125,280.769775390625,290.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.100204048678279e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.85888671875,279.3376770019531,282.3897705078125,280.769775390625,290.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.100204048678279e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.8562316894531,279.3350524902344,282.3897705078125,280.769775390625,290.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,2.990241046063602e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.8540344238281,279.3328857421875,282.3897705078125,280.769775390625,290.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,2.884240348066669e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.8510131835937,279.3299560546875,282.3897705078125,280.769775390625,290.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,2.681279329408426e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.8510131835937,279.3299560546875,282.3897705078125,280.769775390625,290.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,2.681279329408426e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.8500061035156,279.3289489746094,282.3897705078125,280.769775390625,290.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.927335003710123e-13,7.691320550142614e-18,7.92725802535588e-13,7.331376174549153e-13,0.0,0.0,0.0,0.0,60.0,2.492582098057028e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.8500061035156,279.3289489746094,282.3897705078125,280.769775390625,290.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.927335003710123e-13,7.691320550142614e-18,7.92725802535588e-13,7.331376174549153e-13,0.0,0.0,0.0,0.0,60.0,2.492582098057028e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.85107421875,279.3291015625,282.3897705078125,280.769775390625,290.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.974086909564688e-12,6.2684135594156345e-18,-1.974093197937288e-12,1.7071651167363533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.316443533345592e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.85107421875,279.3291015625,282.3897705078125,280.769775390625,290.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.974086909564688e-12,6.2684135594156345e-18,-1.974093197937288e-12,1.7071651167363533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.316443533345592e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.85418701171875,279.3295593261719,282.3897705078125,280.769775390625,290.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,2.1536601707339287e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.85418701171875,279.3295593261719,282.3897705078125,280.769775390625,290.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,2.1536601707339287e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.8564758300781,279.3299255371094,282.3897705078125,280.769775390625,290.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,2.07710745598888e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.8592529296875,279.3303527832031,282.3897705078125,280.769775390625,290.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,2.003282679652329e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-5.116912752886615e-13,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-5.388361198205297e-13,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-3.979826722084329e-13,297.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-5.38835902980095e-13,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-2.5560040195493627e-12,290.9508361816406,294.1499938964844,279.8661804199219,279.3314514160156,282.3897705078125,280.769775390625,290.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5038968254630376e-12,9.732639347342813e-18,3.503887067643485e-12,-1.9223663459688733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.862296085164417e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-5.116912752886615e-13,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-5.388361198205297e-13,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-3.979826722084329e-13,297.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-5.38835902980095e-13,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-2.5560040195493627e-12,290.9508361816406,294.1499938964844,279.8661804199219,279.3314514160156,282.3897705078125,280.769775390625,290.43798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5038968254630376e-12,9.732639347342813e-18,3.503887067643485e-12,-1.9223663459688733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.862296085164417e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.8748474121094,279.3329162597656,282.3897705078125,280.769775390625,290.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3925824389352544e-12,1.0969466269011702e-17,3.392571380073095e-12,-5.285319924774878e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.731114934955258e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.8748474121094,279.3329162597656,282.3897705078125,280.769775390625,290.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3925824389352544e-12,1.0969466269011702e-17,3.392571380073095e-12,-5.285319924774878e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.731114934955258e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.8851318359375,279.3347473144531,282.3897705078125,280.769775390625,290.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.60926538228523e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.8851318359375,279.3347473144531,282.3897705078125,280.769775390625,290.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.60926538228523e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.89697265625,279.3369140625,282.3897705078125,280.769775390625,290.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4952719538996462e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.89697265625,279.3369140625,282.3897705078125,280.769775390625,290.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4952719538996462e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.9034118652344,279.338134765625,282.3897705078125,280.769775390625,290.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.4418457794818096e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.91021728515625,279.3394470214844,282.3897705078125,280.769775390625,290.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.3908288565289697e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.9248046875,279.34234619140625,282.3897705078125,280.769775390625,290.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2925385817652568e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.9248046875,279.34234619140625,282.3897705078125,280.769775390625,290.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2925385817652568e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.9405822753906,279.3456420898437,282.3897705078125,280.769775390625,290.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.974086909564688e-12,6.268413145825328e-18,-1.974093197937288e-12,1.7071651167363533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2020747817587107e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.9405822753906,279.3456420898437,282.3897705078125,280.769775390625,290.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.974086909564688e-12,6.268413145825328e-18,-1.974093197937288e-12,1.7071651167363533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2020747817587107e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.9574890136719,279.3493347167969,282.3897705078125,280.769775390625,290.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1175817235198338e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,279.9574890136719,279.3493347167969,282.3897705078125,280.769775390625,290.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1175817235198338e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.97540283203125,279.3534240722656,282.3897705078125,280.769775390625,290.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.918429824721013e-12,5.650000098581189e-18,-1.91843546257231e-12,3.3886417977191385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0390478564659134e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.97540283203125,279.3534240722656,282.3897705078125,280.769775390625,290.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.918429824721013e-12,5.650000098581189e-18,-1.91843546257231e-12,3.3886417977191385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0390478564659134e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.9847106933594,279.3556213378906,282.3897705078125,280.769775390625,290.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.0021400157711469e-05,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,279.99420166015625,279.3579406738281,282.3897705078125,280.769775390625,290.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,9.665302059147509e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-5.116912752886615e-13,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-5.388361198205297e-13,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-3.979826722084329e-13,297.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-5.38835902980095e-13,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-2.5560040195493627e-12,290.9508361816406,294.1499938964844,280.0138244628906,279.36285400390625,282.3897705078125,280.769775390625,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.5038968254630376e-12,9.732639347342813e-18,3.503887067643485e-12,-1.9223663459688733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.985758540802635e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-5.116912752886615e-13,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-5.388361198205297e-13,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-3.979826722084329e-13,297.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-5.38835902980095e-13,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-2.5560040195493627e-12,290.9508361816406,294.1499938964844,280.0138244628906,279.36285400390625,282.3897705078125,280.769775390625,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.5038968254630376e-12,9.732639347342813e-18,3.503887067643485e-12,-1.9223663459688733e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.985758540802635e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
