time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022140,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.0341186523437,279.36822509765625,282.3897705078125,280.769775390625,290.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351051980996645e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.353466910193674e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.0341186523437,279.36822509765625,282.3897705078125,280.769775390625,290.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351051980996645e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.353466910193674e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.05499267578125,279.3740539550781,282.3897705078125,280.769775390625,290.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.928145817450277e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,7.76603428676026e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.05499267578125,279.3740539550781,282.3897705078125,280.769775390625,290.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.928145817450277e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,7.76603428676026e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.07635498046875,279.3803405761719,282.3897705078125,280.769775390625,290.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.928145817450277e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,7.213418939500116e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.07635498046875,279.3803405761719,282.3897705078125,280.769775390625,290.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.928145817450277e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,7.213418939500116e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.0871887207031,279.3836669921875,282.3897705078125,280.769775390625,290.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.3925824389352544e-12,1.096946544183109e-17,3.392571380073095e-12,-5.285319924774878e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.9598140726157e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.0981140136719,279.3870849609375,282.3897705078125,280.769775390625,290.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,6.714817118336214e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.1201171875,279.39434814453125,282.3897705078125,280.769775390625,290.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.927335003710123e-13,7.691319722962001e-18,7.92725802535588e-13,7.331376174549153e-13,0.0,0.0,0.0,0.0,60.0,6.2452945712720975e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.1201171875,279.39434814453125,282.3897705078125,280.769775390625,290.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.927335003710123e-13,7.691319722962001e-18,7.92725802535588e-13,7.331376174549153e-13,0.0,0.0,0.0,0.0,60.0,6.2452945712720975e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.1423034667969,279.402099609375,282.3897705078125,280.769775390625,290.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309732356615833e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,5.806718490930507e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.1423034667969,279.402099609375,282.3897705078125,280.769775390625,290.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309732356615833e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,5.806718490930507e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.1645202636719,279.4103698730469,282.3897705078125,280.769775390625,290.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351051980996645e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.400819190981565e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.1645202636719,279.4103698730469,282.3897705078125,280.769775390625,290.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351051980996645e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.400819190981565e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.18670654296875,279.419189453125,282.3897705078125,280.769775390625,290.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.928145817450277e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,5.02053717355011e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.18670654296875,279.419189453125,282.3897705078125,280.769775390625,290.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.928145817450277e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,5.02053717355011e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.19775390625,279.4237976074219,282.3897705078125,280.769775390625,290.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309732356615833e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,4.843034730583895e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.2087707519531,279.4285583496094,282.3897705078125,280.769775390625,290.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309732356615833e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,4.672135673899902e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.23052978515625,279.4385070800781,282.3897705078125,280.769775390625,290.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,1.918429824721013e-12,5.649999684990883e-18,-1.91843546257231e-12,3.3886417977191385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.344638000475243e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.23052978515625,279.4385070800781,282.3897705078125,280.769775390625,290.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,1.918429824721013e-12,5.649999684990883e-18,-1.91843546257231e-12,3.3886417977191385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.344638000475243e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.251953125,279.4490661621094,282.3897705078125,280.769775390625,290.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,4.039387931698002e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.251953125,279.4490661621094,282.3897705078125,280.769775390625,290.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,4.039387931698002e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.2729187011719,279.4602355957031,282.3897705078125,280.769775390625,290.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7566132959909737e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.2729187011719,279.4602355957031,282.3897705078125,280.769775390625,290.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7566132959909737e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.2933044433594,279.4720458984375,282.3897705078125,280.769775390625,290.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,3.4928525565192103e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.2933044433594,279.4720458984375,282.3897705078125,280.769775390625,290.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,3.4928525565192103e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.3032531738281,279.4781799316406,282.3897705078125,280.769775390625,290.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309732356615833e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,3.370502099642181e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.3130187988281,279.4844970703125,282.3897705078125,280.769775390625,290.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309732356615833e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,3.2522505080123665e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,5.116912752886615e-13,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,5.388361198205297e-13,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,3.979826722084329e-13,297.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,5.38835902980095e-13,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,2.5560040195493627e-12,290.9508361816406,294.1499938964844,280.3319396972656,279.4976501464844,282.3897705078125,280.769775390625,290.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,2.0297442112487962e-12,6.886825779479159e-18,-2.0297511501426997e-12,2.5688434059502163e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0176599921105662e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,5.116912752886615e-13,297.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,5.388361198205297e-13,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,3.979826722084329e-13,297.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,5.38835902980095e-13,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,2.5560040195493627e-12,290.9508361816406,294.1499938964844,280.3319396972656,279.4976501464844,282.3897705078125,280.769775390625,290.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,2.0297442112487962e-12,6.886825779479159e-18,-2.0297511501426997e-12,2.5688434059502163e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0176599921105662e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.3500061035156,279.511474609375,282.3897705078125,280.769775390625,290.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309732356615833e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,2.8095071229472524e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.3500061035156,279.511474609375,282.3897705078125,280.769775390625,290.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309732356615833e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,2.8095071229472524e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.36749267578125,279.52667236328125,282.3897705078125,280.769775390625,290.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.927335003710123e-13,7.691319722962001e-18,7.92725802535588e-13,7.331376174549153e-13,0.0,0.0,0.0,0.0,60.0,2.615176299514133e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.36749267578125,279.52667236328125,282.3897705078125,280.769775390625,290.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.927335003710123e-13,7.691319722962001e-18,7.92725802535588e-13,7.331376174549153e-13,0.0,0.0,0.0,0.0,60.0,2.615176299514133e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.38482666015625,279.5437316894531,282.3897705078125,280.769775390625,290.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.3925824389352544e-12,1.096946544183109e-17,3.392571380073095e-12,-5.285319924774878e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4315252176165814e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.38482666015625,279.5437316894531,282.3897705078125,280.769775390625,290.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.3925824389352544e-12,1.096946544183109e-17,3.392571380073095e-12,-5.285319924774878e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4315252176165814e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.3934631347656,279.552978515625,282.3897705078125,280.769775390625,290.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-7.927335003710123e-13,7.691319722962001e-18,7.92725802535588e-13,7.331376174549153e-13,0.0,0.0,0.0,0.0,60.0,2.345358552702237e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.4020690917969,279.5626220703125,282.3897705078125,280.769775390625,290.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,2.261537247250089e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.4192199707031,279.5832214355469,282.3897705078125,280.769775390625,290.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.927335003710123e-13,7.691319722962001e-18,7.92725802535588e-13,7.331376174549153e-13,0.0,0.0,0.0,0.0,60.0,2.102319740515668e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.4192199707031,279.5832214355469,282.3897705078125,280.769775390625,290.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.927335003710123e-13,7.691319722962001e-18,7.92725802535588e-13,7.331376174549153e-13,0.0,0.0,0.0,0.0,60.0,2.102319740515668e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
