time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024540,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.43634033203125,279.6054382324219,282.3897705078125,280.769775390625,290.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.953144646904548e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.43634033203125,279.6054382324219,282.3897705078125,280.769775390625,290.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.953144646904548e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.4534606933594,279.6291809082031,282.3897705078125,280.769775390625,290.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.8145126432500549e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.4534606933594,279.6291809082031,282.3897705078125,280.769775390625,290.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.8145126432500549e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.4706115722656,279.65435791015625,282.3897705078125,280.769775390625,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.6848298400873318e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.4706115722656,279.65435791015625,282.3897705078125,280.769775390625,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.6848298400873318e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.47918701171875,279.6674499511719,282.3897705078125,280.769775390625,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.6201819335037726e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.48779296875,279.6808776855469,282.3897705078125,280.769775390625,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.5618873021594482e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.5050964355469,279.7086181640625,282.3897705078125,280.769775390625,290.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.4506720162899e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.5050964355469,279.7086181640625,282.3897705078125,280.769775390625,290.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.4506720162899e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.52252197265625,279.7375183105469,282.3897705078125,280.769775390625,290.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.3475405467033852e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.52252197265625,279.7375183105469,282.3897705078125,280.769775390625,290.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.3475405467033852e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.54010009765625,279.7674560546875,282.3897705078125,280.769775390625,290.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.974086909564688e-12,6.2684135594156345e-18,-1.974093197937288e-12,1.7071651167363533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2498969681473682e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.54010009765625,279.7674560546875,282.3897705078125,280.769775390625,290.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.974086909564688e-12,6.2684135594156345e-18,-1.974093197937288e-12,1.7071651167363533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2498969681473682e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.5578918457031,279.79833984375,282.3897705078125,280.769775390625,290.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.154963115368446e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.5578918457031,279.79833984375,282.3897705078125,280.769775390625,290.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.154963115368446e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.5668640136719,279.8140869140625,282.3897705078125,280.769775390625,290.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,1.1144301197418829e-06,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.5758972167969,279.830078125,282.3897705078125,280.769775390625,290.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.035105363535787e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0712784614952398e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.5941772460937,279.8625793457031,282.3897705078125,280.769775390625,290.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,9.983190238926909e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.5941772460937,279.8625793457031,282.3897705078125,280.769775390625,290.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,9.983190238926909e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.6127624511719,279.8957214355469,282.3897705078125,280.769775390625,290.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.035105363535787e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.28023837332148e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.6127624511719,279.8957214355469,282.3897705078125,280.769775390625,290.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.035105363535787e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.28023837332148e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.63165283203125,279.9294738769531,282.3897705078125,280.769775390625,290.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,8.611443718109513e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.63165283203125,279.9294738769531,282.3897705078125,280.769775390625,290.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,8.611443718109513e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.65093994140625,279.9636535644531,282.3897705078125,280.769775390625,290.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,7.990696531123831e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.65093994140625,279.9636535644531,282.3897705078125,280.769775390625,290.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,7.990696531123831e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.66070556640625,279.9808959960937,282.3897705078125,280.769775390625,290.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.035105363535787e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.702183211222291e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.67059326171875,279.99822998046875,282.3897705078125,280.769775390625,290.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,7.419135386044218e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.6907043457031,280.0330810546875,282.3897705078125,280.769775390625,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,6.884463914502703e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.6907043457031,280.0330810546875,282.3897705078125,280.769775390625,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,6.884463914502703e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.7112731933594,280.068115234375,282.3897705078125,280.769775390625,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,6.391008469108783e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.7112731933594,280.068115234375,282.3897705078125,280.769775390625,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,6.391008469108783e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.7323303222656,280.1032409667969,282.3897705078125,280.769775390625,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.92814664463089e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,5.932848807788105e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.7323303222656,280.1032409667969,282.3897705078125,280.769775390625,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.92814664463089e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,5.932848807788105e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.7539367675781,280.1383361816406,282.3897705078125,280.769775390625,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.974086909564688e-12,6.2684135594156345e-18,-1.974093197937288e-12,1.7071651167363533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.514311283150164e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,280.7539367675781,280.1383361816406,282.3897705078125,280.769775390625,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.974086909564688e-12,6.2684135594156345e-18,-1.974093197937288e-12,1.7071651167363533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.514311283150164e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.76495361328125,280.1558532714844,282.3897705078125,280.769775390625,290.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,5.310963047122641e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.7760925292969,280.1733093261719,282.3897705078125,280.769775390625,290.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,5.114218879498367e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.7988586425781,280.2080993652344,282.3897705078125,280.769775390625,290.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,4.746233628338814e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.7988586425781,280.2080993652344,282.3897705078125,280.769775390625,290.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,4.746233628338814e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,280.822265625,280.2425842285156,282.3897705078125,280.769775390625,290.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,4.406257119171642e-07,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
