time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029460,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,282.5633239746094,282.0040283203125,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,9.138145173892552e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,282.5633239746094,282.0040283203125,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,9.138145173892552e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,282.7042236328125,282.1352233886719,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.928145817450277e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,8.480052571258059e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,282.7042236328125,282.1352233886719,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.928145817450277e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,8.480052571258059e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,282.7747497558594,282.2002868652344,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,1.918429824721013e-12,5.650000098581189e-18,-1.91843546257231e-12,3.3886417977191385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.172639098802392e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,282.8451538085937,282.26483154296875,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.928145817450277e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,7.865226336889465e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,282.9852600097656,282.3919982910156,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,7.284556602371596e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,282.9852600097656,282.3919982910156,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,7.284556602371596e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,283.1238098144531,282.5157775878906,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,6.794972762236284e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,283.1238098144531,282.5157775878906,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,6.794972762236284e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,283.260009765625,282.6353454589844,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,6.29855705369664e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,283.260009765625,282.6353454589844,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,6.29855705369664e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,283.3930358886719,282.74981689453125,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,5.8135270819548175e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,283.3930358886719,282.74981689453125,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,5.8135270819548175e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,-2.558456376443308e-13,297.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,-2.6941805991026484e-13,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,-1.989913361042165e-13,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,-2.694179514900475e-13,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,-1.2780020097746814e-12,290.9508361816406,294.1499938964844,283.4581604003906,282.8048400878906,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.448239523778929e-12,1.0351052808177259e-17,3.4482293322785078e-12,-3.603843135371876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.6268017800675814e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,283.52215576171875,282.8582458496094,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,5.408196912526365e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,283.6465759277344,282.95977783203125,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,4.9937582957682025e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,283.6465759277344,282.95977783203125,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,4.9937582957682025e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,283.7654724121094,283.05352783203125,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,4.624862270929953e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,283.7654724121094,283.05352783203125,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,4.624862270929953e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,283.8780822753906,283.1386108398437,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,4.2901234564851633e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,283.8780822753906,283.1386108398437,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,4.2901234564851633e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,283.983642578125,283.21417236328125,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.928145817450277e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,3.955384286769004e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,283.983642578125,283.21417236328125,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.928145817450277e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,3.955384286769004e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,284.03350830078125,283.2480773925781,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,1.918429824721013e-12,5.650000098581189e-18,-1.91843546257231e-12,3.3886417977191385e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.857467589796215e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,2.558456376443308e-13,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,2.6941805991026484e-13,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,1.989913361042165e-13,297.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,2.694179514900475e-13,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,1.2780020097746814e-12,290.9508361816406,294.1499938964844,284.0813293457031,283.279296875,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-6.814191138432294e-13,8.928145817450277e-18,6.814101691753064e-13,-2.629815636090438e-12,0.0,0.0,0.0,0.0,60.0,3.7094537219672936e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,284.1703796386719,283.3331298828125,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,3.41570327577756e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0,290.9508361816406,294.1499938964844,284.1703796386719,283.3331298828125,282.3897705078125,280.769775390625,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.370763071071207e-13,8.309733183796447e-18,7.370680129605015e-13,-9.483389551076526e-13,0.0,0.0,0.0,0.0,60.0,3.41570327577756e-08,-0.0,-0.0,0.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.050000000745058,3.9400229606689756e-11,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.050000000745058,4.149038057565946e-11,297.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.050000000745058,3.0644663889800577e-11,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.050000000745058,4.14903632284247e-11,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.050000000745058,1.9681231644419483e-10,290.9508361816406,291.1499938964844,284.25,283.3747863769531,282.3897705078125,280.769775390625,290.4340209960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2495770791184384e-10,5.055348856680209e-16,4.2495720831148276e-10,-9.68505053933199e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.09032507934171e-07,-0.0,-1.201639540521458e-20,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.050000000745058,3.9400229606689756e-11,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.050000000745058,4.149038057565946e-11,297.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.050000000745058,3.0644663889800577e-11,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.050000000745058,4.14903632284247e-11,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.050000000745058,1.9681231644419483e-10,290.9508361816406,291.1499938964844,284.25,283.3747863769531,282.3897705078125,280.769775390625,290.4340209960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2495770791184384e-10,5.055348856680209e-16,4.2495720831148276e-10,-9.68505053933199e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.09032507934171e-07,-0.0,-1.201639540521458e-20,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473999023437,0.6706101298332214,0.050000000745058,0.0407588109374046,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6475524902344,0.6706101298332214,0.050000000745058,0.0429209992289543,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64776611328125,0.6706101298332214,0.050000000745058,0.0317013077437877,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6474609375,0.6706101298332214,0.050000000745058,0.042920995503664,297.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64752197265625,0.6706101298332214,0.050000000745058,0.2035987079143524,290.5880126953125,291.1499938964844,284.2872619628906,283.3920288085937,292.3663330078125,294.0751342773437,290.47760009765625,1.0,0.1010427549481391,0.0115283131599426,0.0115283131599426,1.0,1.0,-0.4345802962779999,8.618694664619397e-07,0.4345794320106506,-0.1325886249542236,0.0,0.0,0.0,7.980370044708252,60.0,376.3202209472656,-0.0,10.61378574371338,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.650634765625,0.7302970290184021,0.050000000745058,0.0450267903506755,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.650634765625,0.7302970290184021,0.050000000745058,0.0474153794348239,297.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.650634765625,0.7302970290184021,0.050000000745058,0.0350208356976509,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.650634765625,0.7302970290184021,0.050000000745058,0.0474153794348239,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.650634765625,0.7302970290184021,0.050000000745058,0.2249181419610977,290.6695861816406,291.1499938964844,284.324462890625,283.40850830078125,293.6688537597656,297.4930114746094,290.8753356933594,1.0,0.102358877658844,0.0230566263198852,0.0230566263198852,1.0,1.0,-0.4797666370868683,3.580814336601179e-06,0.4797630608081817,-0.1433269083499908,0.0,0.0,0.0,6.900527477264404,60.0,801.3995971679688,-0.0,11.97594165802002,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.7133792042732239,0.050000000745058,0.0452163852751255,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.7133792042732239,0.050000000745058,0.0476150289177894,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.7133792042732239,0.050000000745058,0.0351682975888252,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.7133792042732239,0.050000000745058,0.0476150289177894,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.7133792042732239,0.050000000745058,0.2258652001619339,291.372802734375,291.1499938964844,284.3985595703125,283.43914794921875,293.6864318847656,297.6390075683594,291.50396728515625,1.0,0.1049161329865455,0.0461132526397705,0.0461132526397705,1.0,1.0,-0.4817896783351898,3.782146086450666e-05,0.4817518591880798,-0.1437693238258361,0.0,0.0,0.0,7.597667694091797,60.0,787.9120483398438,-0.0,12.651127815246582,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.7133792042732239,0.050000000745058,0.0452163852751255,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.7133792042732239,0.050000000745058,0.0476150289177894,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.7133792042732239,0.050000000745058,0.0351682975888252,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.7133792042732239,0.050000000745058,0.0476150289177894,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.7133792042732239,0.050000000745058,0.2258652001619339,291.372802734375,291.1499938964844,284.3985595703125,283.43914794921875,293.6864318847656,297.6390075683594,291.50396728515625,1.0,0.1049161329865455,0.0461132526397705,0.0461132526397705,1.0,1.0,-0.4817896783351898,3.782146086450666e-05,0.4817518591880798,-0.1437693238258361,0.0,0.0,0.0,7.597667694091797,60.0,787.9120483398438,-0.0,12.651127815246582,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59063720703125,0.7039297819137573,0.050000000745058,0.0452307201921939,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.59063720703125,0.7039297819137573,0.050000000745058,0.0476301275193691,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.59063720703125,0.7039297819137573,0.050000000745058,0.0351794511079788,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.59063720703125,0.7039297819137573,0.050000000745058,0.0476301275193691,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.59063720703125,0.7039297819137573,0.050000000745058,0.2259368151426315,291.6141052246094,291.1499938964844,284.4354858398437,283.453369140625,293.6849060058594,297.6209411621094,291.726806640625,1.0,0.1061803102493286,0.0576415657997131,0.0576415657997131,1.0,1.0,-0.4819424748420715,0.0001067304401658,0.4818357229232788,-0.1437412351369857,0.0,0.0,0.0,7.978476047515869,60.0,714.1265869140625,-0.0,12.9713134765625,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8063659667969,0.6948205828666687,0.050000000745058,0.0452453605830669,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8063659667969,0.6948205828666687,0.050000000745058,0.0476455427706241,297.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8063659667969,0.6948205828666687,0.050000000745058,0.0351908355951309,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8063659667969,0.6948205828666687,0.050000000745058,0.0476455427706241,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8063659667969,0.6948205828666687,0.050000000745058,0.2260099351406097,291.8273010253906,291.1499938964844,284.47235107421875,283.46685791015625,293.6827697753906,297.60595703125,291.93023681640625,1.0,0.1074346899986267,0.2461132556200027,0.2461132556200027,0.9951664209365844,1.0,-0.4820986092090606,0.0320624187588691,0.4500361979007721,-0.1119787916541099,0.0,0.0,0.0,8.374016761779785,60.0,642.5699462890625,-0.0,13.293498039245604,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832275390625,0.6781606674194336,0.050000000745058,0.0452755950391292,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832275390625,0.6781606674194336,0.050000000745058,0.0476773828268051,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832275390625,0.6781606674194336,0.050000000745058,0.0352143533527851,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832275390625,0.6781606674194336,0.050000000745058,0.0476773828268051,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832275390625,0.6781606674194336,0.050000000745058,0.2261609733104705,292.2005310058594,291.1499938964844,284.5458679199219,283.4918212890625,292.9739990234375,297.5843505859375,292.2797241210937,1.0,0.1099126413464546,0.6230566501617432,0.6230566501617432,0.9854992628097534,1.0,-0.4824208915233612,0.1827628016471862,0.2996580898761749,0.0379526056349277,0.0,0.0,0.0,9.202044486999512,60.0,429.9422302246094,-0.0,13.943388938903809,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832275390625,0.6781606674194336,0.050000000745058,0.0452755950391292,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832275390625,0.6781606674194336,0.050000000745058,0.0476773828268051,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832275390625,0.6781606674194336,0.050000000745058,0.0352143533527851,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832275390625,0.6781606674194336,0.050000000745058,0.0476773828268051,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1832275390625,0.6781606674194336,0.050000000745058,0.2261609733104705,292.2005310058594,291.1499938964844,284.5458679199219,283.4918212890625,292.9739990234375,297.5843505859375,292.2797241210937,1.0,0.1099126413464546,0.6230566501617432,0.6230566501617432,0.9854992628097534,1.0,-0.4824208915233612,0.1827628016471862,0.2996580898761749,0.0379526056349277,0.0,0.0,0.0,9.202044486999512,60.0,429.9422302246094,-0.0,13.943388938903809,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2678527832031,0.6644291281700134,0.050000000745058,0.0453049913048744,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2678527832031,0.6644291281700134,0.050000000745058,0.047708336263895,297.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2678527832031,0.6644291281700134,0.050000000745058,0.0352372154593467,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2678527832031,0.6644291281700134,0.050000000745058,0.047708336263895,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2678527832031,0.6644291281700134,0.050000000745058,0.2263078093528747,292.2635498046875,291.1499938964844,284.6190795898437,283.5141906738281,291.9250183105469,297.57061767578125,292.233642578125,1.0,0.1123519986867904,1.0,1.0,0.9758320450782776,1.0,-0.4827339947223663,0.211182102560997,0.2715518772602081,0.066136434674263,0.0,0.0,0.0,9.991479873657228,60.0,-40.418975830078125,-0.0,14.600467681884766,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
