time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031800,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2678527832031,0.6644291281700134,0.050000000745058,0.0453049913048744,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2678527832031,0.6644291281700134,0.050000000745058,0.047708336263895,297.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2678527832031,0.6644291281700134,0.050000000745058,0.0352372154593467,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2678527832031,0.6644291281700134,0.050000000745058,0.047708336263895,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2678527832031,0.6644291281700134,0.050000000745058,0.2263078093528747,292.2635498046875,291.1499938964844,284.6190795898437,283.5141906738281,291.9250183105469,297.57061767578125,292.233642578125,1.0,0.1123519986867904,1.0,1.0,0.9758320450782776,1.0,-0.4827339947223663,0.211182102560997,0.2715518772602081,0.066136434674263,0.0,0.0,0.0,9.991479873657228,60.0,-40.418975830078125,-0.0,14.600467681884766,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888732910156,0.6527247428894043,0.050000000745058,0.0453344359993934,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888732910156,0.6527247428894043,0.050000000745058,0.0477393455803394,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888732910156,0.6527247428894043,0.050000000745058,0.0352601185441017,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888732910156,0.6527247428894043,0.050000000745058,0.0477393455803394,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888732910156,0.6527247428894043,0.050000000745058,0.2264548987150192,292.1864929199219,290.6499938964844,284.6921081542969,283.5340881347656,291.90704345703125,297.5600891113281,292.1776428222656,1.0,0.1147530674934387,1.0,1.0,0.9301065802574158,1.0,-0.4830477237701416,0.2123198509216308,0.2707279026508331,0.0671310946345329,0.0,0.0,0.0,10.778375625610352,48.0,-89.98347473144531,-0.0,15.264847755432127,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888732910156,0.6527247428894043,0.050000000745058,0.0453344359993934,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888732910156,0.6527247428894043,0.050000000745058,0.0477393455803394,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888732910156,0.6527247428894043,0.050000000745058,0.0352601185441017,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888732910156,0.6527247428894043,0.050000000745058,0.0477393455803394,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1888732910156,0.6527247428894043,0.050000000745058,0.2264548987150192,292.1864929199219,290.6499938964844,284.6921081542969,283.5340881347656,291.90704345703125,297.5600891113281,292.1776428222656,1.0,0.1147530674934387,1.0,1.0,0.9301065802574158,1.0,-0.4830477237701416,0.2123198509216308,0.2707279026508331,0.0671310946345329,0.0,0.0,0.0,10.778375625610352,48.0,-89.98347473144531,-0.0,15.264847755432127,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.6447447538375854,0.050000000745058,0.0453575067222118,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.6447447538375854,0.050000000745058,0.0477636381983757,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.6447447538375854,0.050000000745058,0.0352780595421791,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.6447447538375854,0.050000000745058,0.0477636381983757,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.6447447538375854,0.050000000745058,0.2265701293945312,292.15545654296875,290.1499938964844,284.764892578125,283.5517272949219,291.9022216796875,297.5518493652344,292.147216796875,1.0,0.1165374219417572,1.0,1.0,0.884381115436554,1.0,-0.4832935631275177,0.2136958539485931,0.2695977091789245,0.0683495476841926,0.0,0.0,0.0,11.394488334655762,36.0,-84.9388427734375,-0.0,15.785760879516602,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.6447447538375854,0.050000000745058,0.0453575067222118,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.6447447538375854,0.050000000745058,0.0477636381983757,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.6447447538375854,0.050000000745058,0.0352780595421791,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.6447447538375854,0.050000000745058,0.0477636381983757,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.6447447538375854,0.050000000745058,0.2265701293945312,292.15545654296875,290.1499938964844,284.764892578125,283.5517272949219,291.9022216796875,297.5518493652344,292.147216796875,1.0,0.1165374219417572,1.0,1.0,0.884381115436554,1.0,-0.4832935631275177,0.2136958539485931,0.2695977091789245,0.0683495476841926,0.0,0.0,0.0,11.394488334655762,36.0,-84.9388427734375,-0.0,15.785760879516602,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402587890625,0.6419691443443298,0.050000000745058,0.0453661940991878,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402587890625,0.6419691443443298,0.050000000745058,0.0477727875113487,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402587890625,0.6419691443443298,0.050000000745058,0.0352848172187805,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402587890625,0.6419691443443298,0.050000000745058,0.0477727875113487,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402587890625,0.6419691443443298,0.050000000745058,0.2266135364770889,292.1385498046875,290.1499938964844,284.8012390136719,283.55975341796875,291.8954162597656,297.5484313964844,292.1293640136719,1.0,0.1172017082571983,1.0,1.0,0.861518383026123,1.0,-0.4833861589431762,0.2145661562681198,0.2688199877738952,0.0691347494721412,0.0,0.0,0.0,11.626358032226562,36.0,-81.39010620117188,-0.0,15.981996536254885,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.6398675441741943,0.050000000745058,0.0453730188310146,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.6398675441741943,0.050000000745058,0.0477799735963344,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.6398675441741943,0.050000000745058,0.0352901257574558,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.6398675441741943,0.050000000745058,0.0477799735963344,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.12176513671875,0.6398675441741943,0.050000000745058,0.2266476154327392,292.119873046875,289.6499938964844,284.8375244140625,283.5672607421875,291.87261962890625,297.54541015625,292.1097106933594,1.0,0.117716260254383,1.0,1.0,0.824968159198761,1.0,-0.4834588766098022,0.2162292748689651,0.2672295868396759,0.0707043260335922,0.0,0.0,0.0,11.808382034301758,25.0,-79.97309112548828,-0.0,16.136249542236328,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.637325644493103,0.050000000745058,0.0453815646469593,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.637325644493103,0.050000000745058,0.0477889738976955,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.637325644493103,0.050000000745058,0.0352967716753482,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.637325644493103,0.050000000745058,0.0477889738976955,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.637325644493103,0.050000000745058,0.2266903072595596,292.0731201171875,289.1499938964844,284.9100036621094,283.5808410644531,291.7728271484375,297.54034423828125,292.0585632324219,1.0,0.1183475404977798,1.0,1.0,0.7518676519393921,1.0,-0.4835499227046966,0.221570074558258,0.2619798481464386,0.0758302360773086,0.0,0.0,0.0,12.035924911499023,25.0,-90.72184753417967,-0.0,16.329647064208984,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.637325644493103,0.050000000745058,0.0453815646469593,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.637325644493103,0.050000000745058,0.0477889738976955,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.637325644493103,0.050000000745058,0.0352967716753482,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.637325644493103,0.050000000745058,0.0477889738976955,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0757141113281,0.637325644493103,0.050000000745058,0.2266903072595596,292.0731201171875,289.1499938964844,284.9100036621094,283.5808410644531,291.7728271484375,297.54034423828125,292.0585632324219,1.0,0.1183475404977798,1.0,1.0,0.7518676519393921,1.0,-0.4835499227046966,0.221570074558258,0.2619798481464386,0.0758302360773086,0.0,0.0,0.0,12.035924911499023,25.0,-90.72184753417967,-0.0,16.329647064208984,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419616699219,0.6360999345779419,0.050000000745058,0.0453858003020286,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419616699219,0.6360999345779419,0.050000000745058,0.0477934330701828,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419616699219,0.6360999345779419,0.050000000745058,0.0353000685572624,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419616699219,0.6360999345779419,0.050000000745058,0.0477934330701828,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0419616699219,0.6360999345779419,0.050000000745058,0.2267114669084549,292.0387268066406,289.1499938964844,284.9498596191406,283.5875549316406,291.6767578125,297.5379943847656,292.0204772949219,1.0,0.1186915636062622,1.0,1.0,0.7116133570671082,1.0,-0.483595073223114,0.2262397557497024,0.2573553025722503,0.0803573206067085,0.0,0.0,0.0,12.148736953735352,25.0,-105.77739715576172,-0.0,16.42586326599121,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079040527344,0.6350789666175842,0.050000000745058,0.045389387756586,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079040527344,0.6350789666175842,0.050000000745058,0.0477972105145454,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079040527344,0.6350789666175842,0.050000000745058,0.0353028587996959,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079040527344,0.6350789666175842,0.050000000745058,0.0477972105145454,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0079040527344,0.6350789666175842,0.050000000745058,0.2267293930053711,292.00396728515625,288.6499938964844,284.9823608398437,283.5926208496094,291.5660095214844,297.5362548828125,291.9815673828125,1.0,0.1189698576927185,1.0,1.0,0.6787671446800232,1.0,-0.483633279800415,0.2314105629920959,0.2522227466106415,0.0853965356945991,0.0,0.0,0.0,12.244359016418455,25.0,-125.04615020751952,-0.0,16.507619857788086,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.888427734375,0.6329489350318909,0.050000000745058,0.0453970395028591,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.888427734375,0.6329489350318909,0.050000000745058,0.047805268317461,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.888427734375,0.6329489350318909,0.050000000745058,0.0353088080883026,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.888427734375,0.6329489350318909,0.050000000745058,0.047805268317461,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.888427734375,0.6329489350318909,0.050000000745058,0.2267676144838333,291.8803405761719,288.1499938964844,285.0546264648437,283.6028137207031,290.79022216796875,297.53271484375,291.8280944824219,1.0,0.1195819601416587,1.0,1.0,0.556968629360199,1.0,-0.4837147891521454,0.266895592212677,0.2168191969394683,0.1204560324549675,0.0,0.0,0.0,12.45124340057373,25.0,-272.03564453125,-0.0,16.688251495361328,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.888427734375,0.6329489350318909,0.050000000745058,0.0453970395028591,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.888427734375,0.6329489350318909,0.050000000745058,0.047805268317461,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.888427734375,0.6329489350318909,0.050000000745058,0.0353088080883026,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.888427734375,0.6329489350318909,0.050000000745058,0.047805268317461,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.888427734375,0.6329489350318909,0.050000000745058,0.2267676144838333,291.8803405761719,288.1499938964844,285.0546264648437,283.6028137207031,290.79022216796875,297.53271484375,291.8280944824219,1.0,0.1195819601416587,1.0,1.0,0.556968629360199,1.0,-0.4837147891521454,0.266895592212677,0.2168191969394683,0.1204560324549675,0.0,0.0,0.0,12.45124340057373,25.0,-272.03564453125,-0.0,16.688251495361328,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.639892578125,0.6312536001205444,0.050000000745058,0.0454032942652702,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.639892578125,0.6312536001205444,0.050000000745058,0.0478118546307086,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.639892578125,0.6312536001205444,0.050000000745058,0.0353136733174324,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.639892578125,0.6312536001205444,0.050000000745058,0.0478118546307086,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.639892578125,0.6312536001205444,0.050000000745058,0.2267988473176956,291.6214599609375,288.1499938964844,285.1171875,283.6104736328125,289.4515686035156,297.5292663574219,291.5094299316406,1.0,0.1201041936874389,1.0,1.0,0.4514907896518707,1.0,-0.4837814271450043,0.323243498802185,0.1605378985404968,0.1762980669736862,0.0,0.0,0.0,12.623708724975586,25.0,-565.8397827148438,-0.0,16.84322738647461,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.6310014724731445,0.050000000745058,0.0454042330384254,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.6310014724731445,0.050000000745058,0.047812845557928,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.6310014724731445,0.050000000745058,0.0353144034743309,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.6310014724731445,0.050000000745058,0.047812845557928,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.58258056640625,0.6310014724731445,0.050000000745058,0.2268035560846328,291.5621643066406,287.6499938964844,285.1268615722656,283.611572265625,289.20184326171875,297.5285949707031,291.4391174316406,1.0,0.1201843619346618,1.0,1.0,0.43517005443573,1.0,-0.4837914407253265,0.3334637284278869,0.1503277271986007,0.1864316910505294,0.0,0.0,0.0,12.64992332458496,25.0,-622.0046997070312,-0.0,16.867090225219727,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.630074679851532,0.050000000745058,0.0454077236354351,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.630074679851532,0.050000000745058,0.0478165186941623,297.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.630074679851532,0.050000000745058,0.0353171192109584,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.630074679851532,0.050000000745058,0.0478165186941623,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.630074679851532,0.050000000745058,0.2268209755420684,291.2894592285156,287.6499938964844,285.1629638671875,283.615478515625,288.24322509765625,297.5256652832031,291.125244140625,1.0,0.1204820126295089,1.0,1.0,0.3742707669734955,1.0,-0.4838286340236664,0.3719655573368072,0.1118630692362785,0.2246059775352478,0.0,0.0,0.0,12.74718189239502,25.0,-838.6032104492188,-0.0,16.955856323242188,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97491455078125,0.6291705965995789,0.050000000745058,0.0454111658036708,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97491455078125,0.6291705965995789,0.050000000745058,0.0478201434016227,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97491455078125,0.6291705965995789,0.050000000745058,0.0353197939693927,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97491455078125,0.6291705965995789,0.050000000745058,0.0478201434016227,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97491455078125,0.6291705965995789,0.050000000745058,0.2268381714820861,290.9389953613281,287.1499938964844,285.19903564453125,283.6190795898437,287.26129150390625,297.52178955078125,290.7379455566406,1.0,0.1207773387432098,1.0,1.0,0.3038396835327148,1.0,-0.483865350484848,0.4113233983516693,0.0725419521331787,0.2636290490627289,0.0,0.0,0.0,12.84347152709961,25.0,-1049.4993896484375,-0.0,17.044185638427734,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.6273154020309448,0.050000000745058,0.0454183481633663,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.6273154020309448,0.050000000745058,0.0478277094662189,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.6273154020309448,0.050000000745058,0.0353253819048404,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.6273154020309448,0.050000000745058,0.0478277094662189,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.6273154020309448,0.050000000745058,0.2268740683794021,290.0632629394531,286.6499938964844,285.271240234375,283.6255187988281,285.968505859375,297.51031494140625,289.82763671875,1.0,0.1213607639074325,1.0,1.0,0.1629775166511535,1.0,-0.4839425981044769,0.4598876237869262,0.0240549836307764,0.311674028635025,0.0,0.0,0.0,13.040138244628906,25.0,-1289.281982421875,-0.0,17.219593048095703,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.6273154020309448,0.050000000745058,0.0454183481633663,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.6273154020309448,0.050000000745058,0.0478277094662189,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.6273154020309448,0.050000000745058,0.0353253819048404,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.6273154020309448,0.050000000745058,0.0478277094662189,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.6273154020309448,0.050000000745058,0.2268740683794021,290.0632629394531,286.6499938964844,285.271240234375,283.6255187988281,285.968505859375,297.51031494140625,289.82763671875,1.0,0.1213607639074325,1.0,1.0,0.1629775166511535,1.0,-0.4839425981044769,0.4598876237869262,0.0240549836307764,0.311674028635025,0.0,0.0,0.0,13.040138244628906,25.0,-1289.281982421875,-0.0,17.219593048095703,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6036071777344,0.6263083815574646,0.1334188729524612,0.0454223155975341,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6036071777344,0.6263083815574646,0.050000000745058,0.0478318855166435,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6036071777344,0.6263083815574646,0.050000000745058,0.0353284664452075,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6036071777344,0.6263083815574646,0.050000000745058,0.0478318855166435,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6036071777344,0.6263083815574646,0.050000000745058,0.2268938720226287,289.5584411621094,286.6499938964844,285.3110046386719,283.628662109375,285.42535400390625,297.5018310546875,289.3275451660156,1.0,0.1216779500246048,1.0,1.0,0.0854088813066482,1.0,-0.4839842319488525,0.4823580682277679,0.0016261723358184,0.3338910937309265,0.0,0.0,0.0,13.14824676513672,25.0,-1318.567626953125,-0.0,17.315404891967773,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0444641113281,0.9525280594825744,0.1321220248937606,0.1036106571555137,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485595703125,0.7208765149116516,0.050000000745058,0.0476030223071575,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0532531738281,0.944052755832672,0.122743435204029,0.078668937087059,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485595703125,0.7208765149116516,0.050000000745058,0.0476030223071575,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485595703125,0.7208765149116516,0.050000000745058,0.2258082330226898,289.0692749023437,286.1499938964844,285.34344482421875,283.63104248046875,285.33966064453125,297.4939270019531,288.81072998046875,1.0,0.1221105977892875,1.0,1.0,0.0221153330057859,1.0,-0.610139012336731,0.6101289391517639,1.0075399586639833e-05,0.4336452186107635,0.0,0.0,0.0,8.364182472229004,28.0,-1445.0386962890625,-0.0,21.445337295532227,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1398010253906,0.9392489790916444,0.1270587593317031,0.1034342050552368,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237548828125,0.7126673460006714,0.050000000745058,0.0476157702505588,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1381225585937,0.9493737816810608,0.1163293793797493,0.0827697068452835,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237548828125,0.7126673460006714,0.050000000745058,0.0476157702505588,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2237548828125,0.7126673460006714,0.050000000745058,0.2258687168359756,288.1566467285156,286.1499938964844,285.40557861328125,283.6352233886719,285.39898681640625,297.4745483398437,287.9937744140625,1.0,0.1229045316576957,1.0,1.0,0.0145094962790608,1.0,-0.6090055108070374,0.6090028285980225,2.692539965210017e-06,0.4326920807361603,0.0,0.0,0.0,8.679909706115723,28.0,-1227.7901611328125,-0.0,21.89525985717773,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0281982421875,0.9479938745498656,0.1262252479791641,0.1056310385465622,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.7134903073310852,0.050000000745058,0.047614462673664,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02752685546875,0.9477287530899048,0.1154394820332527,0.0820957422256469,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.7134903073310852,0.050000000745058,0.047614462673664,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.7134903073310852,0.050000000745058,0.2258625030517578,288.0443725585937,286.1499938964844,285.4157409667969,283.6358642578125,285.4091491699219,297.4710693359375,287.89093017578125,1.0,0.1230461075901985,1.0,1.0,0.0132691990584135,1.0,-0.6106033325195312,0.610601007938385,2.340403170819627e-06,0.4339580237865448,0.0,0.0,0.0,8.66048812866211,25.0,-1180.7451171875,-0.0,22.008235931396484,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546569824219,0.9369258880615234,0.1218883097171783,0.1112248003482818,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61639404296875,0.6933250427246094,0.050000000745058,0.0476476922631263,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561218261719,0.9063550233840942,0.1119336783885955,0.0793205797672271,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61639404296875,0.6933250427246094,0.050000000745058,0.0476476922631263,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61639404296875,0.6933250427246094,0.050000000745058,0.2260201424360275,287.5679016113281,286.1499938964844,285.46539306640625,283.63885498046875,285.4587707519531,297.4534606933594,287.44635009765625,1.0,0.1235903725028038,1.0,1.0,0.0071946601383388,1.0,-0.597305417060852,0.5973042845726013,1.1091131000284804e-06,0.423837810754776,0.0,0.0,0.0,9.394463539123535,25.0,-956.9646606445312,-0.0,22.344497680664062,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3704833984375,0.9506145119667052,0.120101012289524,0.1095153838396072,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4276428222656,0.7065739035606384,0.050000000745058,0.0476253665983676,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739013671875,0.9205942153930664,0.1107781752943992,0.0783407762646675,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4276428222656,0.7065739035606384,0.050000000745058,0.0476253665983676,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4276428222656,0.7065739035606384,0.050000000745058,0.2259142398834228,287.3837280273437,286.25,285.48809814453125,283.64013671875,285.4814758300781,297.4452209472656,287.2728576660156,1.0,0.12383284419775,1.0,1.0,0.0044230665080249,1.0,-0.6108512878417969,0.61085045337677,8.151708925652201e-07,0.4340391159057617,0.0,0.0,0.0,8.93775463104248,25.0,-867.42529296875,-0.0,22.315635681152344,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13397216796875,0.8042508363723755,0.1215169355273246,0.0520353578031063,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1605224609375,0.7662876844406128,0.050000000745058,0.0475470051169395,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354675292969,0.8042508363723755,0.1115008741617202,0.0404719449579715,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1605224609375,0.7662876844406128,0.050000000745058,0.0475470051169395,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1306457519531,0.904760479927063,0.1099002212285995,0.372281938791275,287.11578369140625,286.25,285.5243225097656,283.64215087890625,285.5180053710937,297.42626953125,287.01519775390625,1.0,0.1242793947458267,1.0,1.0,0.0,1.0,-0.6499163508415222,0.649915874004364,5.101665578877146e-07,0.4628727734088897,0.0,0.0,0.0,7.268555164337158,25.0,-754.3945922851562,-0.0,24.5233211517334,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88836669921875,0.8291611075401306,0.1264253258705139,0.0631796866655349,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100036621094,0.7422754764556885,0.050000000745058,0.0475727282464504,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.8291611075401306,0.1141212210059166,0.0491397567093372,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100036621094,0.7422754764556885,0.050000000745058,0.0475727282464504,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.8394209742546082,0.1084306538105011,0.3282750844955444,286.873291015625,286.3500061035156,285.5605773925781,283.6440734863281,285.55426025390625,297.39288330078125,286.79278564453125,1.0,0.1246863380074501,1.0,1.0,0.0,1.0,-0.6416453123092651,0.6416447758674622,4.850547838941566e-07,0.4584560394287109,0.0,0.0,0.0,7.872173309326172,45.0,-637.185302734375,-0.0,23.7346248626709,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253601074219,0.8270063400268555,0.1336525529623031,0.0621056333184242,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400390625,0.7443125247955322,0.050000000745058,0.0475701913237571,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253601074219,0.8270063400268555,0.11757792532444,0.0483043827116489,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400390625,0.7443125247955322,0.050000000745058,0.0475701913237571,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223693847656,0.8493638038635254,0.1061485707759857,0.3376843929290771,286.5145263671875,286.45001220703125,285.6332092285156,283.6478881835937,285.6269836425781,297.339599609375,286.4590759277344,1.0,0.1264953017234802,1.0,1.0,0.0,1.0,-0.6544368863105774,0.6544364094734192,4.978649030817905e-07,0.468486487865448,0.0,0.0,0.0,7.919402122497559,65.0,-441.4142150878906,-0.0,24.73482131958008,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253601074219,0.8270063400268555,0.1336525529623031,0.0621056333184242,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400390625,0.7443125247955322,0.050000000745058,0.0475701913237571,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253601074219,0.8270063400268555,0.11757792532444,0.0483043827116489,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5400390625,0.7443125247955322,0.050000000745058,0.0475701913237571,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223693847656,0.8493638038635254,0.1061485707759857,0.3376843929290771,286.5145263671875,286.45001220703125,285.6332092285156,283.6478881835937,285.6269836425781,297.339599609375,286.4590759277344,1.0,0.1264953017234802,1.0,1.0,0.0,1.0,-0.6544368863105774,0.6544364094734192,4.978649030817905e-07,0.468486487865448,0.0,0.0,0.0,7.919402122497559,65.0,-441.4142150878906,-0.0,24.73482131958008,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.823918879032135,0.1391869187355041,0.0605964101850986,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.7472621202468872,0.050000000745058,0.0475666150450706,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.823918879032135,0.1203865408897399,0.0471305400133132,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.7472621202468872,0.050000000745058,0.0475666150450706,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.8699443340301514,0.1038681268692016,0.3586432933807373,286.2643127441406,286.54998779296875,285.7059936523437,283.6517333984375,285.699951171875,297.2933959960937,286.2279968261719,1.0,0.1292767971754074,1.0,1.0,0.0,1.0,-0.6738526821136475,0.6738522052764893,5.177502657716104e-07,0.483957290649414,0.0,0.0,0.0,8.003271102905273,85.0,-294.5848693847656,-0.0,26.65286064147949,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.823918879032135,0.1391869187355041,0.0605964101850986,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.7472621202468872,0.050000000745058,0.0475666150450706,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.823918879032135,0.1203865408897399,0.0471305400133132,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2823486328125,0.7472621202468872,0.050000000745058,0.0475666150450706,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.8699443340301514,0.1038681268692016,0.3586432933807373,286.2643127441406,286.54998779296875,285.7059936523437,283.6517333984375,285.699951171875,297.2933959960937,286.2279968261719,1.0,0.1292767971754074,1.0,1.0,0.0,1.0,-0.6738526821136475,0.6738522052764893,5.177502657716104e-07,0.483957290649414,0.0,0.0,0.0,8.003271102905273,85.0,-294.5848693847656,-0.0,26.65286064147949,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.8205215930938721,0.1438072919845581,0.0589799359440803,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.7505422830581665,0.050000000745058,0.0475627668201923,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.8205215930938721,0.1226017251610755,0.0458732843399047,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.7505422830581665,0.050000000745058,0.0475627668201923,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.8938639760017395,0.1013860628008842,0.3830658793449402,286.1005554199219,286.6499938964844,285.77899169921875,283.65582275390625,285.77313232421875,297.2511291503906,286.0788269042969,1.0,0.1330276131629943,1.0,1.0,0.0,1.0,-0.6996784210205078,0.6996778249740601,5.448313800116011e-07,0.5045706033706665,0.0,0.0,0.0,8.142675399780273,105.0,-183.8250427246093,-0.0,29.25529289245605,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.8205215930938721,0.1438072919845581,0.0589799359440803,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.7505422830581665,0.050000000745058,0.0475627668201923,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.8205215930938721,0.1226017251610755,0.0458732843399047,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.7505422830581665,0.050000000745058,0.0475627668201923,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.8938639760017395,0.1013860628008842,0.3830658793449402,286.1005554199219,286.6499938964844,285.77899169921875,283.65582275390625,285.77313232421875,297.2511291503906,286.0788269042969,1.0,0.1330276131629943,1.0,1.0,0.0,1.0,-0.6996784210205078,0.6996778249740601,5.448313800116011e-07,0.5045706033706665,0.0,0.0,0.0,8.142675399780273,105.0,-183.8250427246093,-0.0,29.25529289245605,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8166430592536926,0.1480682045221328,0.0571973510086536,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.7543160319328308,0.050000000745058,0.0475585125386714,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8166430592536926,0.1244087517261505,0.044486828148365,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.7543160319328308,0.050000000745058,0.0475585125386714,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9238299131393432,0.0985142514109611,0.4129075706005096,286.0042419433594,286.75,285.85223388671875,283.6603698730469,285.8466186523437,297.3060302734375,285.9932861328125,1.0,0.1377441883087158,1.0,1.0,0.0,1.0,-0.7316770553588867,0.731676459312439,5.794374260403856e-07,0.5301986932754517,0.0,0.0,0.0,8.336669921875,125.0,-100.48745727539062,-0.0,32.74388885498047,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
