time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033840,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8166430592536926,0.1480682045221328,0.0571973510086536,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.7543160319328308,0.050000000745058,0.0475585125386714,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8166430592536926,0.1244087517261505,0.044486828148365,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.7543160319328308,0.050000000745058,0.0475585125386714,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.9238299131393432,0.0985142514109611,0.4129075706005096,286.0042419433594,286.75,285.85223388671875,283.6603698730469,285.8466186523437,297.3060302734375,285.9932861328125,1.0,0.1377441883087158,1.0,1.0,0.0,1.0,-0.7316770553588867,0.731676459312439,5.794374260403856e-07,0.5301986932754517,0.0,0.0,0.0,8.336669921875,125.0,-100.48745727539062,-0.0,32.74388885498047,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792785644531,0.8145996928215027,0.1501433104276657,0.0562877282500267,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.7563089728355408,0.050000000745058,0.0475563332438468,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792785644531,0.8145996928215027,0.1252036690711975,0.0437793470919132,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811096191406,0.7563089728355408,0.050000000745058,0.0475563332438468,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.9411985874176024,0.0968774110078811,0.4297242164611816,285.9764099121094,286.75,285.8889465332031,283.6628723144531,285.8834533691406,297.3490905761719,285.9696350097656,1.0,0.1404641419649124,1.0,1.0,0.0,1.0,-0.749900758266449,0.7499001622200012,5.996806748953531e-07,0.5448312163352966,0.0,0.0,0.0,8.457533836364746,125.0,-67.03141021728516,-0.0,34.86764144897461,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.8278106451034546,0.151891604065895,0.0625039711594581,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.7435500025749207,0.050000000745058,0.0475706495344638,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.8278106451034546,0.1257004588842392,0.0486142002046108,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.7435500025749207,0.050000000745058,0.0475706495344638,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.9240611791610718,0.0951818376779556,0.4323090016841888,285.96002197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.9203491210937,297.3919982910156,285.9568786621094,1.0,0.1434136033058166,1.0,1.0,0.0,1.0,-0.7628896236419678,0.76288902759552,6.144160806798027e-07,0.555392861366272,0.0,0.0,0.0,8.949249267578125,145.0,-37.966575622558594,-0.0,37.12890625,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.8551437258720398,0.1519230157136917,0.0772034078836441,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.7190401554107666,0.050000000745058,0.0476049743592739,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8914483189582825,0.1235116869211196,0.0679493695497512,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.7190401554107666,0.050000000745058,0.0476049743592739,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8798577785491943,0.0926993936300277,0.4200096130371094,285.9549255371094,286.95001220703125,285.99951171875,283.6716003417969,285.9942932128906,297.3841552734375,285.95672607421875,1.0,0.1499930620193481,1.0,1.0,0.0,1.0,-0.792315661907196,0.7923150062561035,6.483095944531669e-07,0.5789061784744263,0.0,0.0,0.0,10.110148429870604,165.0,7.665990352630615,-0.0,42.02779006958008,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.8551437258720398,0.1519230157136917,0.0772034078836441,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.7190401554107666,0.050000000745058,0.0476049743592739,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8914483189582825,0.1235116869211196,0.0679493695497512,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.7190401554107666,0.050000000745058,0.0476049743592739,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8798577785491943,0.0926993936300277,0.4200096130371094,285.9549255371094,286.95001220703125,285.99951171875,283.6716003417969,285.9942932128906,297.3841552734375,285.95672607421875,1.0,0.1499930620193481,1.0,1.0,0.0,1.0,-0.792315661907196,0.7923150062561035,6.483095944531669e-07,0.5789061784744263,0.0,0.0,0.0,10.110148429870604,165.0,7.665990352630615,-0.0,42.02779006958008,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.8786334991455078,0.1507825255393982,0.0914835184812545,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.6977954506874084,0.050000000745058,0.0476389490067958,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.9268742203712464,0.1160306259989738,0.0826163962483406,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.6977954506874084,0.050000000745058,0.0476389490067958,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.8487774133682251,0.0909644067287445,0.4116955995559692,285.97735595703125,287.04998779296875,286.0736389160156,283.6787109375,286.068603515625,297.2734069824219,285.98248291015625,1.0,0.1574929505586624,1.0,1.0,0.0,1.0,-0.8291301131248474,0.8291293978691101,6.923747832843219e-07,0.6086326837539673,0.0,0.0,0.0,11.350621223449709,183.0,40.52944946289063,-0.0,47.84956741333008,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.8786334991455078,0.1507825255393982,0.0914835184812545,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.6977954506874084,0.050000000745058,0.0476389490067958,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.9268742203712464,0.1160306259989738,0.0826163962483406,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.6977954506874084,0.050000000745058,0.0476389490067958,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.8487774133682251,0.0909644067287445,0.4116955995559692,285.97735595703125,287.04998779296875,286.0736389160156,283.6787109375,286.068603515625,297.2734069824219,285.98248291015625,1.0,0.1574929505586624,1.0,1.0,0.0,1.0,-0.8291301131248474,0.8291293978691101,6.923747832843219e-07,0.6086326837539673,0.0,0.0,0.0,11.350621223449709,183.0,40.52944946289063,-0.0,47.84956741333008,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.9361284971237184,0.142971858382225,0.1310536861419677,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.6544886827468872,0.050000000745058,0.0477327592670917,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.8565560579299927,0.1122654527425766,0.0792936459183693,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.6544886827468872,0.050000000745058,0.0477327592670917,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.7961022257804871,0.0895947366952896,0.405709445476532,286.0199279785156,287.1499938964844,286.1481018066406,283.6871032714844,286.1432189941406,297.1451110839844,286.027587890625,1.0,0.1657581180334091,1.0,1.0,0.0,1.0,-0.8492423295974731,0.8492416143417358,7.176530516517232e-07,0.6256847381591797,0.0,0.0,0.0,13.951603889465332,171.0,64.29132843017578,-0.0,55.40904235839844,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.9361284971237184,0.142971858382225,0.1310536861419677,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.6544886827468872,0.050000000745058,0.0477327592670917,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.8565560579299927,0.1122654527425766,0.0792936459183693,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.6544886827468872,0.050000000745058,0.0477327592670917,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.7961022257804871,0.0895947366952896,0.405709445476532,286.0199279785156,287.1499938964844,286.1481018066406,283.6871032714844,286.1432189941406,297.1451110839844,286.027587890625,1.0,0.1657581180334091,1.0,1.0,0.0,1.0,-0.8492423295974731,0.8492416143417358,7.176530516517232e-07,0.6256847381591797,0.0,0.0,0.0,13.951603889465332,171.0,64.29132843017578,-0.0,55.40904235839844,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0737609863281,0.85438072681427,0.1393074691295623,0.126165971159935,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679016113281,0.6099792122840881,0.050000000745058,0.0479020215570926,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.7930887341499329,0.1105119884014129,0.0779226869344711,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679016113281,0.6099792122840881,0.050000000745058,0.0479020215570926,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7372099161148071,0.0884454548358917,0.4010490775108337,286.0733642578125,287.25,286.2229309082031,283.6969909667969,286.21795654296875,297.107666015625,286.0816345214844,1.0,0.1732163727283477,1.0,1.0,0.0,1.0,-0.8411834836006165,0.8411827683448792,7.07257811427553e-07,0.618509829044342,0.0,0.0,0.0,18.14186286926269,159.0,77.46762084960938,-0.0,59.92805099487305,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0737609863281,0.85438072681427,0.1393074691295623,0.126165971159935,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679016113281,0.6099792122840881,0.050000000745058,0.0479020215570926,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.7930887341499329,0.1105119884014129,0.0779226869344711,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679016113281,0.6099792122840881,0.050000000745058,0.0479020215570926,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7372099161148071,0.0884454548358917,0.4010490775108337,286.0733642578125,287.25,286.2229309082031,283.6969909667969,286.21795654296875,297.107666015625,286.0816345214844,1.0,0.1732163727283477,1.0,1.0,0.0,1.0,-0.8411834836006165,0.8411827683448792,7.07257811427553e-07,0.618509829044342,0.0,0.0,0.0,18.14186286926269,159.0,77.46762084960938,-0.0,59.92805099487305,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029357910156,0.8330067992210388,0.1390837877988815,0.1256718635559082,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.5935488343238831,0.050000000745058,0.047979611903429,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1020202636719,0.7715757489204407,0.109996810555458,0.0775486752390861,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.5935488343238831,0.050000000745058,0.047979611903429,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.7190048098564148,0.087967924773693,0.399129718542099,286.1025390625,287.25,286.260498046875,283.7025451660156,286.2554931640625,297.1053466796875,286.1113586425781,1.0,0.1766526699066162,1.0,1.0,0.0,1.0,-0.8380233645439148,0.8380227088928223,7.033664246591798e-07,0.6159691214561462,0.0,0.0,0.0,20.072885513305664,159.0,82.33939361572266,-0.0,62.20236206054688,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.817403256893158,0.139341339468956,0.125761479139328,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.5798524618148804,0.050000000745058,0.0480515919625759,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327209472656,0.7552211880683899,0.1096238046884536,0.0772921741008758,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.5798524618148804,0.050000000745058,0.0480515919625759,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.7032585144042969,0.0875454470515251,0.3974504172801971,286.1332397460937,287.3500061035156,286.2981872558594,283.7085876464844,286.2931213378906,297.10382080078125,286.1425170898437,1.0,0.1798998713493347,1.0,1.0,0.0,1.0,-0.8359798789024353,0.8359792232513428,7.008744091763219e-07,0.6143560409545898,0.0,0.0,0.0,21.874252319335938,147.0,86.41226959228516,-0.0,64.4494400024414,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19891357421875,0.7940052151679993,0.1405978053808212,0.1268104016780853,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.5584121942520142,0.050000000745058,0.0481822192668914,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977844238281,0.7320272326469421,0.1091479882597923,0.0769964978098869,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.5584121942520142,0.050000000745058,0.0481822192668914,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.6781836748123169,0.0868337452411651,0.3946785032749176,286.1983642578125,287.45001220703125,286.37384033203125,283.7221069335937,286.3687744140625,297.1024475097656,286.20831298828125,1.0,0.1858391016721725,1.0,1.0,0.0,1.0,-0.8338700532913208,0.8338693976402283,6.983611342548102e-07,0.6127830147743225,0.0,0.0,0.0,25.16097450256348,135.0,92.68958282470705,-0.0,68.78157043457031,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19891357421875,0.7940052151679993,0.1405978053808212,0.1268104016780853,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.5584121942520142,0.050000000745058,0.0481822192668914,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977844238281,0.7320272326469421,0.1091479882597923,0.0769964978098869,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.5584121942520142,0.050000000745058,0.0481822192668914,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.6781836748123169,0.0868337452411651,0.3946785032749176,286.1983642578125,287.45001220703125,286.37384033203125,283.7221069335937,286.3687744140625,297.1024475097656,286.20831298828125,1.0,0.1858391016721725,1.0,1.0,0.0,1.0,-0.8338700532913208,0.8338693976402283,6.983611342548102e-07,0.6127830147743225,0.0,0.0,0.0,25.16097450256348,135.0,92.68958282470705,-0.0,68.78157043457031,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26776123046875,0.7782567739486694,0.1423408091068267,0.128398984670639,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.5427292585372925,0.050000000745058,0.0482972264289855,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665405273437,0.7155889272689819,0.1088925153017044,0.0768701359629631,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.5427292585372925,0.050000000745058,0.0482972264289855,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26519775390625,0.6602849960327148,0.0862606540322303,0.3925064206123352,286.2671813964844,287.54998779296875,286.45001220703125,283.73779296875,286.44488525390625,297.1026306152344,286.2775573730469,1.0,0.1910503059625625,1.0,1.0,0.0,1.0,-0.8332939147949219,0.8332931995391846,6.977627435844624e-07,0.6125019192695618,0.0,0.0,0.0,28.069137573242188,123.0,97.13590240478516,-0.0,72.81076049804688,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26776123046875,0.7782567739486694,0.1423408091068267,0.128398984670639,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.5427292585372925,0.050000000745058,0.0482972264289855,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665405273437,0.7155889272689819,0.1088925153017044,0.0768701359629631,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26043701171875,0.5427292585372925,0.050000000745058,0.0482972264289855,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26519775390625,0.6602849960327148,0.0862606540322303,0.3925064206123352,286.2671813964844,287.54998779296875,286.45001220703125,283.73779296875,286.44488525390625,297.1026306152344,286.2775573730469,1.0,0.1910503059625625,1.0,1.0,0.0,1.0,-0.8332939147949219,0.8332931995391846,6.977627435844624e-07,0.6125019192695618,0.0,0.0,0.0,28.069137573242188,123.0,97.13590240478516,-0.0,72.81076049804688,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.7676966786384583,0.1443254947662353,0.130228504538536,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.5311359167098999,0.050000000745058,0.0483975112438201,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.7021849751472473,0.1087681502103805,0.0768366530537605,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.5311359167098999,0.050000000745058,0.0483975112438201,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33648681640625,0.6473173499107361,0.085791602730751,0.3907653093338012,286.33856201171875,287.6499938964844,286.5265197753906,283.7543029785156,286.52154541015625,297.1038513183594,286.34930419921875,1.0,0.1955556720495224,1.0,1.0,0.0273607801645994,1.0,-0.8336003422737122,0.8335851430892944,1.523344235465629e-05,0.6129741072654724,0.0,0.0,0.0,30.6146183013916,111.0,100.37551879882812,-0.0,76.47134399414062,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.7676966786384583,0.1443254947662353,0.130228504538536,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.5311359167098999,0.050000000745058,0.0483975112438201,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.7021849751472473,0.1087681502103805,0.0768366530537605,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.5311359167098999,0.050000000745058,0.0483975112438201,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33648681640625,0.6473173499107361,0.085791602730751,0.3907653093338012,286.33856201171875,287.6499938964844,286.5265197753906,283.7543029785156,286.52154541015625,297.1038513183594,286.34930419921875,1.0,0.1955556720495224,1.0,1.0,0.0273607801645994,1.0,-0.8336003422737122,0.8335851430892944,1.523344235465629e-05,0.6129741072654724,0.0,0.0,0.0,30.6146183013916,111.0,100.37551879882812,-0.0,76.47134399414062,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4128723144531,0.760803759098053,0.146472692489624,0.1322029829025268,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.5225796103477478,0.050000000745058,0.0484828539192676,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.6918203830718994,0.108735367655754,0.0768618956208229,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.5225796103477478,0.050000000745058,0.0484828539192676,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4099426269531,0.6378102898597717,0.0854058563709259,0.3893490433692932,286.412109375,287.75,286.603271484375,283.7701416015625,286.6005249023437,297.1057434082031,286.4231262207031,1.0,0.1993671655654907,1.0,1.0,0.0547215603291988,1.0,-0.8345053791999817,0.834284782409668,0.0002205882046837,0.6138160228729248,0.0,0.0,0.0,32.78912734985352,99.0,103.2988052368164,-0.0,79.71289825439453,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4128723144531,0.760803759098053,0.146472692489624,0.1322029829025268,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.5225796103477478,0.050000000745058,0.0484828539192676,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.6918203830718994,0.108735367655754,0.0768618956208229,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.5225796103477478,0.050000000745058,0.0484828539192676,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4099426269531,0.6378102898597717,0.0854058563709259,0.3893490433692932,286.412109375,287.75,286.603271484375,283.7701416015625,286.6005249023437,297.1057434082031,286.4231262207031,1.0,0.1993671655654907,1.0,1.0,0.0547215603291988,1.0,-0.8345053791999817,0.834284782409668,0.0002205882046837,0.6138160228729248,0.0,0.0,0.0,32.78912734985352,99.0,103.2988052368164,-0.0,79.71289825439453,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4507751464844,0.758434534072876,0.1475972533226013,0.133232370018959,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.5191994905471802,0.050000000745058,0.0485198609530925,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44927978515625,0.6876738667488098,0.1087469011545181,0.0768908634781837,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.5191994905471802,0.050000000745058,0.0485198609530925,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.6340293288230896,0.0852397829294204,0.3887393176555633,286.449951171875,287.75,286.6417236328125,283.7778625488281,286.6441345214844,297.1068725585937,286.4613037109375,1.0,0.2010190337896347,1.0,1.0,0.0684019476175308,1.0,-0.8351325988769531,0.8344427943229675,0.0006898246356286,0.6140443682670593,0.0,0.0,0.0,33.73509216308594,99.0,105.68875122070312,-0.0,81.16629028320312,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906921386719,0.7566705942153931,0.1487545669078827,0.134287491440773,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48199462890625,0.5163161158561707,0.050000000745058,0.0485531240701675,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4890441894531,0.6841279864311218,0.1087759509682655,0.0769293308258056,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48199462890625,0.5163161158561707,0.050000000745058,0.0485531240701675,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873352050781,0.6307704448699951,0.0850904509425163,0.3881877660751343,286.4897766113281,287.8500061035156,286.68023681640625,283.7854309082031,286.7140808105469,297.1081237792969,286.5024719238281,1.0,0.2025063335895538,1.0,1.0,0.0934776961803436,1.0,-0.835862934589386,0.8320872187614441,0.0037756864912807,0.6117735505104065,0.0,0.0,0.0,34.58711242675781,87.0,114.29779815673828,-0.0,82.50536346435547,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62042236328125,0.7548268437385559,0.1512297540903091,0.1365029215812683,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.5118467211723328,0.050000000745058,0.0486080944538116,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6165466308594,0.6787185072898865,0.1089236959815025,0.0770472958683967,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.5118467211723328,0.050000000745058,0.0486080944538116,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.6256357431411743,0.0848670378327369,0.3873103857040405,286.6181945800781,287.95001220703125,286.75738525390625,283.8001708984375,287.1182861328125,297.11102294921875,286.6484375,1.0,0.2049917131662368,1.0,1.0,0.143629178404808,1.0,-0.8377422094345093,0.8055132031440735,0.0322289988398551,0.5854514837265015,0.0,0.0,0.0,35.99937438964844,75.0,220.95068359375,-0.0,84.83997344970703,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62042236328125,0.7548268437385559,0.1512297540903091,0.1365029215812683,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.5118467211723328,0.050000000745058,0.0486080944538116,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6165466308594,0.6787185072898865,0.1089236959815025,0.0770472958683967,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.5118467211723328,0.050000000745058,0.0486080944538116,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.6256357431411743,0.0848670378327369,0.3873103857040405,286.6181945800781,287.95001220703125,286.75738525390625,283.8001708984375,287.1182861328125,297.11102294921875,286.6484375,1.0,0.2049917131662368,1.0,1.0,0.143629178404808,1.0,-0.8377422094345093,0.8055132031440735,0.0322289988398551,0.5854514837265015,0.0,0.0,0.0,35.99937438964844,75.0,220.95068359375,-0.0,84.83997344970703,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.7556970119476318,0.1542071998119354,0.1390713006258011,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.853515625,0.509091317653656,0.050000000745058,0.0486442409455776,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.6759509444236755,0.1093718782067298,0.0773223415017128,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.853515625,0.509091317653656,0.050000000745058,0.0486442409455776,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719177246094,0.6226115226745605,0.0848745554685592,0.3871962130069732,286.8804016113281,288.04998779296875,286.8346862792969,283.814453125,287.54266357421875,297.1157531738281,286.92108154296875,1.0,0.2068451792001724,1.0,1.0,0.1937806755304336,1.0,-0.8411038517951965,0.7812666296958923,0.0598372370004653,0.561218798160553,0.0,0.0,0.0,36.95186614990234,63.0,348.2041931152344,-0.0,86.80085754394531,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.7556970119476318,0.1542071998119354,0.1390713006258011,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.853515625,0.509091317653656,0.050000000745058,0.0486442409455776,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.6759509444236755,0.1093718782067298,0.0773223415017128,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.853515625,0.509091317653656,0.050000000745058,0.0486442409455776,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719177246094,0.6226115226745605,0.0848745554685592,0.3871962130069732,286.8804016113281,288.04998779296875,286.8346862792969,283.814453125,287.54266357421875,297.1157531738281,286.92108154296875,1.0,0.2068451792001724,1.0,1.0,0.1937806755304336,1.0,-0.8411038517951965,0.7812666296958923,0.0598372370004653,0.561218798160553,0.0,0.0,0.0,36.95186614990234,63.0,348.2041931152344,-0.0,86.80085754394531,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17242431640625,0.7596239447593689,0.1578001827001571,0.1421753168106079,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.5079710483551025,0.050000000745058,0.0486594438552856,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1656494140625,0.6760199666023254,0.1101588085293769,0.0778275802731514,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.5079710483551025,0.050000000745058,0.0486594438552856,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.6219068765640259,0.0851529613137245,0.3882241249084472,287.1683654785156,288.1499938964844,286.9121398925781,283.828369140625,287.93756103515625,297.1225891113281,287.213623046875,1.0,0.2080920189619064,1.0,1.0,0.2406995147466659,1.0,-0.8467051982879639,0.7593637704849243,0.0873414427042007,0.5389177799224854,0.0,0.0,0.0,37.3986701965332,51.0,410.1481323242188,-0.0,88.46587371826172,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17242431640625,0.7596239447593689,0.1578001827001571,0.1421753168106079,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.5079710483551025,0.050000000745058,0.0486594438552856,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1656494140625,0.6760199666023254,0.1101588085293769,0.0778275802731514,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1394348144531,0.5079710483551025,0.050000000745058,0.0486594438552856,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.6219068765640259,0.0851529613137245,0.3882241249084472,287.1683654785156,288.1499938964844,286.9121398925781,283.828369140625,287.93756103515625,297.1225891113281,287.213623046875,1.0,0.2080920189619064,1.0,1.0,0.2406995147466659,1.0,-0.8467051982879639,0.7593637704849243,0.0873414427042007,0.5389177799224854,0.0,0.0,0.0,37.3986701965332,51.0,410.1481323242188,-0.0,88.46587371826172,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5151062011719,0.7663894891738892,0.1619264036417007,0.1457524001598358,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4746398925781,0.50831538438797,0.050000000745058,0.0486546903848648,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50665283203125,0.6786432266235352,0.1112544313073158,0.0785320475697517,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4746398925781,0.50831538438797,0.050000000745058,0.0486546903848648,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986267089844,0.6233386397361755,0.0856910273432731,0.3903054893016815,287.5098876953125,288.25,286.9896850585937,283.8419494628906,288.4266662597656,297.131103515625,287.564453125,1.0,0.2087548077106475,1.0,1.0,0.2876183688640594,1.0,-0.8543298244476318,0.7304593920707703,0.1238704174757003,0.5092653036117554,0.0,0.0,0.0,37.36079788208008,39.0,490.7462158203125,-0.0,89.82217407226562,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5151062011719,0.7663894891738892,0.1619264036417007,0.1457524001598358,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4746398925781,0.50831538438797,0.050000000745058,0.0486546903848648,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50665283203125,0.6786432266235352,0.1112544313073158,0.0785320475697517,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4746398925781,0.50831538438797,0.050000000745058,0.0486546903848648,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4986267089844,0.6233386397361755,0.0856910273432731,0.3903054893016815,287.5098876953125,288.25,286.9896850585937,283.8419494628906,288.4266662597656,297.131103515625,287.564453125,1.0,0.2087548077106475,1.0,1.0,0.2876183688640594,1.0,-0.8543298244476318,0.7304593920707703,0.1238704174757003,0.5092653036117554,0.0,0.0,0.0,37.36079788208008,39.0,490.7462158203125,-0.0,89.82217407226562,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.71319580078125,0.7708796858787537,0.1641981154680252,0.1477154791355133,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6683349609375,0.509044885635376,0.050000000745058,0.0486447773873806,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037353515625,0.680953323841095,0.1119340509176254,0.0789666771888732,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6683349609375,0.509044885635376,0.050000000745058,0.0486447773873806,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6949157714844,0.6248780488967896,0.0860707312822341,0.3917859494686126,287.70733642578125,288.25,287.02850341796875,283.8486633300781,288.7064819335937,297.13604736328125,287.7669982910156,1.0,0.2088745832443237,1.0,1.0,0.3110778033733368,1.0,-0.8589602112770081,0.7133126258850098,0.1456475853919983,0.491591215133667,0.0,0.0,0.0,37.159427642822266,39.0,538.0654296875,-0.0,90.39323425292967,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262084960937,0.7761959433555603,0.1666204035282135,0.1498051136732101,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87847900390625,0.510185182094574,0.050000000745058,0.0486295521259307,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9162902832031,0.6840016841888428,0.1127110794186592,0.0794631317257881,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87847900390625,0.510185182094574,0.050000000745058,0.0486295521259307,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.906982421875,0.627015233039856,0.0865319892764091,0.393594741821289,287.91998291015625,288.3500061035156,287.0673522949219,283.85528564453125,288.8968505859375,297.1415100097656,287.9796142578125,1.0,0.2088580429553985,1.0,1.0,0.3226766288280487,1.0,-0.8641979098320007,0.7055762410163879,0.158621683716774,0.4831592738628387,0.0,0.0,0.0,36.83185958862305,27.0,559.98583984375,-0.0,90.90131378173828,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197937011719,0.7892374992370605,0.1717937290668487,0.1543126106262207,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27606201171875,0.5137173533439636,0.050000000745058,0.0485843606293201,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.6922513842582703,0.1144914552569389,0.0806238576769828,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27606201171875,0.5137173533439636,0.050000000745058,0.0485843606293201,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.6330547332763672,0.0876572653651237,0.3981395661830902,288.31396484375,288.45001220703125,287.14508056640625,283.86846923828125,289.2417297363281,297.16033935546875,288.3678283691406,1.0,0.2084253579378128,1.0,1.0,0.3458743095397949,1.0,-0.8763463497161865,0.6911411285400391,0.1852052360773086,0.466971755027771,0.0,0.0,0.0,35.8221549987793,25.0,544.5133056640625,-0.0,91.71725463867188,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197937011719,0.7892374992370605,0.1717937290668487,0.1543126106262207,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27606201171875,0.5137173533439636,0.050000000745058,0.0485843606293201,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.6922513842582703,0.1144914552569389,0.0806238576769828,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27606201171875,0.5137173533439636,0.050000000745058,0.0485843606293201,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.6330547332763672,0.0876572653651237,0.3981395661830902,288.31396484375,288.45001220703125,287.14508056640625,283.86846923828125,289.2417297363281,297.16033935546875,288.3678283691406,1.0,0.2084253579378128,1.0,1.0,0.3458743095397949,1.0,-0.8763463497161865,0.6911411285400391,0.1852052360773086,0.466971755027771,0.0,0.0,0.0,35.8221549987793,25.0,544.5133056640625,-0.0,91.71725463867188,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
