time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035940,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.703369140625,0.8039410710334778,0.177291989326477,0.1591210812330246,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.5181050896644592,0.050000000745058,0.0485320165753364,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6941223144531,0.7020012736320496,0.1164926514029502,0.0819448679685592,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.5181050896644592,0.050000000745058,0.0485320165753364,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6858215332031,0.6404935121536255,0.0889908969402313,0.4036465287208557,288.69732666015625,288.54998779296875,287.22283935546875,283.88153076171875,289.60076904296875,297.1868591308594,288.7503967285156,1.0,0.2079542577266693,1.0,1.0,0.3690719902515411,1.0,-0.8901861906051636,0.6759552955627441,0.214230865240097,0.4496602416038513,0.0,0.0,0.0,34.65078353881836,25.0,535.790771484375,-0.0,92.61800384521484,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.703369140625,0.8039410710334778,0.177291989326477,0.1591210812330246,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.5181050896644592,0.050000000745058,0.0485320165753364,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6941223144531,0.7020012736320496,0.1164926514029502,0.0819448679685592,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590881347656,0.5181050896644592,0.050000000745058,0.0485320165753364,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6858215332031,0.6404935121536255,0.0889908969402313,0.4036465287208557,288.69732666015625,288.54998779296875,287.22283935546875,283.88153076171875,289.60076904296875,297.1868591308594,288.7503967285156,1.0,0.2079542577266693,1.0,1.0,0.3690719902515411,1.0,-0.8901861906051636,0.6759552955627441,0.214230865240097,0.4496602416038513,0.0,0.0,0.0,34.65078353881836,25.0,535.790771484375,-0.0,92.61800384521484,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0322570800781,0.8191494941711426,0.1830534189939499,0.1641964018344879,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0005187988281,0.523177981376648,0.050000000745058,0.0484761483967304,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0260314941406,0.7127072811126709,0.1186647191643714,0.0833995565772056,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0005187988281,0.523177981376648,0.050000000745058,0.0484761483967304,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0203857421875,0.6491925120353699,0.0904893577098846,0.4099604189395904,289.02813720703125,288.6499938964844,287.3006286621094,283.89459228515625,289.642822265625,297.2140808105469,289.0616149902344,1.0,0.20754374563694,1.0,1.0,0.3637598752975464,1.0,-0.905466854572296,0.6917414665222168,0.2137253880500793,0.4628595411777496,0.0,0.0,0.0,33.4125862121582,25.0,418.612548828125,-0.0,93.71488189697266,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0322570800781,0.8191494941711426,0.1830534189939499,0.1641964018344879,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0005187988281,0.523177981376648,0.050000000745058,0.0484761483967304,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0260314941406,0.7127072811126709,0.1186647191643714,0.0833995565772056,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0005187988281,0.523177981376648,0.050000000745058,0.0484761483967304,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0203857421875,0.6491925120353699,0.0904893577098846,0.4099604189395904,289.02813720703125,288.6499938964844,287.3006286621094,283.89459228515625,289.642822265625,297.2140808105469,289.0616149902344,1.0,0.20754374563694,1.0,1.0,0.3637598752975464,1.0,-0.905466854572296,0.6917414665222168,0.2137253880500793,0.4628595411777496,0.0,0.0,0.0,33.4125862121582,25.0,418.612548828125,-0.0,93.71488189697266,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2381286621094,0.8339298367500305,0.1887022107839584,0.169252797961235,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.21661376953125,0.5286438465118408,0.050000000745058,0.0484207905828952,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2338256835937,0.7229172587394714,0.1207749918103218,0.0848534777760505,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.21661376953125,0.5286438465118408,0.050000000745058,0.0484207905828952,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23004150390625,0.6585928201675415,0.0919785648584365,0.4164439439773559,289.2352600097656,288.75,287.3783874511719,283.9076843261719,289.6517639160156,297.2391052246094,289.25799560546875,1.0,0.2071932256221771,1.0,1.0,0.3584477603435516,1.0,-0.9209293723106384,0.7088059782981873,0.2121234089136123,0.4772839546203613,0.0,0.0,0.0,32.191932678222656,25.0,290.3374938964844,-0.0,94.88380432128906,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2381286621094,0.8339298367500305,0.1887022107839584,0.169252797961235,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.21661376953125,0.5286438465118408,0.050000000745058,0.0484207905828952,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2338256835937,0.7229172587394714,0.1207749918103218,0.0848534777760505,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.21661376953125,0.5286438465118408,0.050000000745058,0.0484207905828952,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23004150390625,0.6585928201675415,0.0919785648584365,0.4164439439773559,289.2352600097656,288.75,287.3783874511719,283.9076843261719,289.6517639160156,297.2391052246094,289.25799560546875,1.0,0.2071932256221771,1.0,1.0,0.3584477603435516,1.0,-0.9209293723106384,0.7088059782981873,0.2121234089136123,0.4772839546203613,0.0,0.0,0.0,32.191932678222656,25.0,290.3374938964844,-0.0,94.88380432128906,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.8412882685661316,0.1914548426866531,0.1717177033424377,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2982788085937,0.5314368009567261,0.050000000745058,0.0483942069113254,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31280517578125,0.7277895212173462,0.1217762753367424,0.0855465456843376,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2982788085937,0.5314368009567261,0.050000000745058,0.0483942069113254,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3096618652344,0.663364827632904,0.092690035700798,0.4195671081542969,289.3139953613281,288.75,287.4172668457031,283.9142761230469,289.65631103515625,297.25054931640625,289.3328552246094,1.0,0.2070392966270446,1.0,1.0,0.355791687965393,1.0,-0.9284043312072754,0.7171972990036011,0.2112070322036743,0.4844104051589966,0.0,0.0,0.0,31.60753631591797,25.0,240.7760772705078,-0.0,95.46183013916016,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3775634765625,0.8487128019332886,0.1941611468791961,0.1741422414779663,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3642272949219,0.5342717170715332,0.050000000745058,0.0483682863414287,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3751220703125,0.7325927019119263,0.1227385252714157,0.0862139165401458,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3642272949219,0.5342717170715332,0.050000000745058,0.0483682863414287,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3728942871094,0.6681606769561768,0.0933735147118568,0.4225785136222839,289.3759155273437,288.8500061035156,287.4561462402344,283.9209289550781,289.57440185546875,297.2613220214844,289.38702392578125,1.0,0.2068989425897598,1.0,1.0,0.3442398309707641,1.0,-0.9356675148010254,0.7349040508270264,0.2007634490728378,0.5008580684661865,0.0,0.0,0.0,31.039831161499023,25.0,175.0680389404297,-0.0,96.0310287475586,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3987121582031,0.8634099960327148,0.199284940958023,0.178788349032402,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4000244140625,0.539850115776062,0.050000000745058,0.0483201071619987,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.399169921875,0.7418115139007568,0.1244581639766693,0.08743267506361,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4000244140625,0.539850115776062,0.050000000745058,0.0483201071619987,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39947509765625,0.6774294376373291,0.0945869162678718,0.4280539453029632,289.3990173339844,288.95001220703125,287.5338439941406,283.93438720703125,289.3821105957031,297.2799987792969,289.39599609375,1.0,0.2066562473773956,1.0,1.0,0.3211361169815063,1.0,-0.949163258075714,0.7704228758811951,0.1787403523921966,0.5340888500213623,0.0,0.0,0.0,29.987667083740234,25.0,28.858530044555664,-0.0,97.1025390625,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3987121582031,0.8634099960327148,0.199284940958023,0.178788349032402,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4000244140625,0.539850115776062,0.050000000745058,0.0483201071619987,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.399169921875,0.7418115139007568,0.1244581639766693,0.08743267506361,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4000244140625,0.539850115776062,0.050000000745058,0.0483201071619987,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.39947509765625,0.6774294376373291,0.0945869162678718,0.4280539453029632,289.3990173339844,288.95001220703125,287.5338439941406,283.93438720703125,289.3821105957031,297.2799987792969,289.39599609375,1.0,0.2066562473773956,1.0,1.0,0.3211361169815063,1.0,-0.949163258075714,0.7704228758811951,0.1787403523921966,0.5340888500213623,0.0,0.0,0.0,29.987667083740234,25.0,28.858530044555664,-0.0,97.1025390625,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486022949219,0.8771594166755676,0.2039534896612167,0.1830353140830993,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.356689453125,0.5449567437171936,0.050000000745058,0.0482789203524589,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.350341796875,0.750060498714447,0.1258429586887359,0.0884288027882576,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.356689453125,0.5449567437171936,0.050000000745058,0.0482789203524589,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517761230469,0.6856010556221008,0.0955328866839408,0.4324170351028442,289.3498229980469,289.04998779296875,287.6114501953125,283.9481811523437,289.2076110839844,297.2944641113281,289.3404541015625,1.0,0.2064573615789413,1.0,1.0,0.2980324029922485,1.0,-0.9605947136878968,0.8033795356750488,0.1572151631116867,0.5652368664741516,0.0,0.0,0.0,29.091346740722656,25.0,-66.70977783203125,-0.0,98.01244354248048,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486022949219,0.8771594166755676,0.2039534896612167,0.1830353140830993,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.356689453125,0.5449567437171936,0.050000000745058,0.0482789203524589,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.350341796875,0.750060498714447,0.1258429586887359,0.0884288027882576,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.356689453125,0.5449567437171936,0.050000000745058,0.0482789203524589,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517761230469,0.6856010556221008,0.0955328866839408,0.4324170351028442,289.3498229980469,289.04998779296875,287.6114501953125,283.9481811523437,289.2076110839844,297.2944641113281,289.3404541015625,1.0,0.2064573615789413,1.0,1.0,0.2980324029922485,1.0,-0.9605947136878968,0.8033795356750488,0.1572151631116867,0.5652368664741516,0.0,0.0,0.0,29.091346740722656,25.0,-66.70977783203125,-0.0,98.01244354248048,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2740783691406,0.8896902203559875,0.2082689106464386,0.1869408041238784,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.28271484375,0.5494451522827148,0.050000000745058,0.0482447408139705,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2758178710937,0.7572036385536194,0.126937061548233,0.0892146229743957,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28271484375,0.5494451522827148,0.050000000745058,0.0482447408139705,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.6924411654472351,0.0962242782115936,0.4356320202350616,289.2752990722656,289.1499938964844,287.68896484375,283.9623413085937,289.1214904785156,297.30596923828125,289.2665710449219,1.0,0.2062945365905761,1.0,1.0,0.2827963829040527,1.0,-0.9700027108192444,0.8261066675186157,0.1438960134983062,0.5866574048995972,0.0,0.0,0.0,28.349538803100582,25.0,-96.3047332763672,-0.0,98.75862884521484,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2740783691406,0.8896902203559875,0.2082689106464386,0.1869408041238784,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.28271484375,0.5494451522827148,0.050000000745058,0.0482447408139705,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2758178710937,0.7572036385536194,0.126937061548233,0.0892146229743957,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.28271484375,0.5494451522827148,0.050000000745058,0.0482447408139705,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.6924411654472351,0.0962242782115936,0.4356320202350616,289.2752990722656,289.1499938964844,287.68896484375,283.9623413085937,289.1214904785156,297.30596923828125,289.2665710449219,1.0,0.2062945365905761,1.0,1.0,0.2827963829040527,1.0,-0.9700027108192444,0.8261066675186157,0.1438960134983062,0.5866574048995972,0.0,0.0,0.0,28.349538803100582,25.0,-96.3047332763672,-0.0,98.75862884521484,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2047119140625,0.9013051390647888,0.2124088704586029,0.190656304359436,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.21337890625,0.5534521341323853,0.050000000745058,0.048215664923191,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2065124511719,0.7635277509689331,0.1278488487005233,0.0898575037717819,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.21337890625,0.5534521341323853,0.050000000745058,0.048215664923191,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2079467773437,0.6982285976409912,0.0967309325933456,0.4379558563232422,289.2059631347656,289.25,287.766357421875,283.9769897460937,289.05242919921875,297.3162536621094,289.197265625,1.0,0.2061624228954315,1.0,1.0,0.2675603926181793,1.0,-0.977953553199768,0.8467786908149719,0.1311748474836349,0.6063445210456848,0.0,0.0,0.0,27.72084045410156,25.0,-100.07975769042967,-0.0,99.39180755615234,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2047119140625,0.9013051390647888,0.2124088704586029,0.190656304359436,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.21337890625,0.5534521341323853,0.050000000745058,0.048215664923191,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2065124511719,0.7635277509689331,0.1278488487005233,0.0898575037717819,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.21337890625,0.5534521341323853,0.050000000745058,0.048215664923191,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2079467773437,0.6982285976409912,0.0967309325933456,0.4379558563232422,289.2059631347656,289.25,287.766357421875,283.9769897460937,289.05242919921875,297.3162536621094,289.197265625,1.0,0.2061624228954315,1.0,1.0,0.2675603926181793,1.0,-0.977953553199768,0.8467786908149719,0.1311748474836349,0.6063445210456848,0.0,0.0,0.0,27.72084045410156,25.0,-100.07975769042967,-0.0,99.39180755615234,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1702880859375,0.906968116760254,0.2144380956888198,0.1924742460250854,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1788635253906,0.5553241968154907,0.050000000745058,0.0482025071978569,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.17205810546875,0.7664774656295776,0.128258615732193,0.0901441574096679,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1788635253906,0.5553241968154907,0.050000000745058,0.0482025071978569,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734619140625,0.700831413269043,0.0969326421618461,0.4388735294342041,289.1715087890625,289.25,287.80499267578125,283.9845275878906,289.0216979980469,297.3212280273437,289.1629943847656,1.0,0.2061064839363098,1.0,1.0,0.2599423825740814,1.0,-0.9815496206283568,0.8565396666526794,0.1250099390745163,0.6156890392303467,0.0,0.0,0.0,27.43719482421875,25.0,-99.0171890258789,-0.0,99.6810531616211,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1399230957031,0.9127594232559204,0.2164494693279266,0.1942727118730545,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1468200683594,0.557101309299469,0.050000000745058,0.0481902547180652,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14117431640625,0.7692875266075134,0.1286457479000091,0.0904131010174751,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1468200683594,0.557101309299469,0.050000000745058,0.0481902547180652,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14227294921875,0.7032492160797119,0.0971067771315574,0.4396580457687378,289.1407775878906,289.3500061035156,287.8435974121094,283.9922180175781,289.05029296875,297.326171875,289.1356811523437,1.0,0.2060567587614059,1.0,1.0,0.2605299353599548,1.0,-0.984943389892578,0.8592652082443237,0.1256781667470932,0.6180659532546997,0.0,0.0,0.0,27.172765731811523,25.0,-79.84676361083984,-0.0,99.95653533935548,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305236816406,0.9247999787330629,0.2205597013235092,0.1979000568389892,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298522949219,0.5605953335762024,0.050000000745058,0.0481668077409267,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1303100585937,0.7748560905456543,0.1294347643852234,0.090939462184906,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298522949219,0.5605953335762024,0.050000000745058,0.0481668077409267,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1301574707031,0.7078917622566223,0.09743382781744,0.4410275518894195,289.13037109375,289.45001220703125,287.920654296875,284.00811767578125,289.1322937011719,297.3371276855469,289.1317443847656,1.0,0.2059754729270935,1.0,1.0,0.261705070734024,1.0,-0.9915162920951844,0.863592803478241,0.1279234290122985,0.6216943860054016,0.0,0.0,0.0,26.66758346557617,25.0,-16.78559112548828,-0.0,100.5036163330078,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305236816406,0.9247999787330629,0.2205597013235092,0.1979000568389892,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298522949219,0.5605953335762024,0.050000000745058,0.0481668077409267,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1303100585937,0.7748560905456543,0.1294347643852234,0.090939462184906,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298522949219,0.5605953335762024,0.050000000745058,0.0481668077409267,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1301574707031,0.7078917622566223,0.09743382781744,0.4410275518894195,289.13037109375,289.45001220703125,287.920654296875,284.00811767578125,289.1322937011719,297.3371276855469,289.1317443847656,1.0,0.2059754729270935,1.0,1.0,0.261705070734024,1.0,-0.9915162920951844,0.863592803478241,0.1279234290122985,0.6216943860054016,0.0,0.0,0.0,26.66758346557617,25.0,-16.78559112548828,-0.0,100.5036163330078,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1538391113281,0.937652051448822,0.224867358803749,0.2016928046941757,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.14990234375,0.5643195509910583,0.050000000745058,0.0481426939368248,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1529541015625,0.7809100151062012,0.1303135454654693,0.0915179178118705,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14990234375,0.5643195509910583,0.050000000745058,0.0481426939368248,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522827148437,0.7127173542976379,0.0977954864501953,0.4424839913845062,289.1531982421875,289.54998779296875,287.9975280761719,284.0247802734375,289.2143859863281,297.3501892089844,289.1575012207031,1.0,0.2059194445610046,1.0,1.0,0.2628802061080932,1.0,-0.9984527826309204,0.8682012557983398,0.1302515268325805,0.6254137754440308,0.0,0.0,0.0,26.148738861083984,25.0,28.23323440551757,-0.0,101.10884857177734,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1538391113281,0.937652051448822,0.224867358803749,0.2016928046941757,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.14990234375,0.5643195509910583,0.050000000745058,0.0481426939368248,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1529541015625,0.7809100151062012,0.1303135454654693,0.0915179178118705,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14990234375,0.5643195509910583,0.050000000745058,0.0481426939368248,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522827148437,0.7127173542976379,0.0977954864501953,0.4424839913845062,289.1531982421875,289.54998779296875,287.9975280761719,284.0247802734375,289.2143859863281,297.3501892089844,289.1575012207031,1.0,0.2059194445610046,1.0,1.0,0.2628802061080932,1.0,-0.9984527826309204,0.8682012557983398,0.1302515268325805,0.6254137754440308,0.0,0.0,0.0,26.148738861083984,25.0,28.23323440551757,-0.0,101.10884857177734,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2178649902344,0.9509757161140442,0.2293888926506042,0.2056626677513122,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2064819335937,0.5683701634407043,0.050000000745058,0.0481174178421497,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2152709960937,0.7876306176185608,0.1313088983297348,0.0921696200966835,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2064819335937,0.5683701634407043,0.050000000745058,0.0481174178421497,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2133178710937,0.7178025841712952,0.0982246547937393,0.4441915452480316,289.21600341796875,289.6499938964844,288.0741882324219,284.04229736328125,289.3993225097656,297.3653259277344,289.2282409667969,1.0,0.2058898210525512,1.0,1.0,0.2768831849098205,1.0,-1.005988359451294,0.8614781498908997,0.1445101648569107,0.6175862550735474,0.0,0.0,0.0,25.60378074645996,25.0,97.83502197265624,-0.0,101.79592895507812,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2178649902344,0.9509757161140442,0.2293888926506042,0.2056626677513122,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2064819335937,0.5683701634407043,0.050000000745058,0.0481174178421497,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2152709960937,0.7876306176185608,0.1313088983297348,0.0921696200966835,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2064819335937,0.5683701634407043,0.050000000745058,0.0481174178421497,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2133178710937,0.7178025841712952,0.0982246547937393,0.4441915452480316,289.21600341796875,289.6499938964844,288.0741882324219,284.04229736328125,289.3993225097656,297.3653259277344,289.2282409667969,1.0,0.2058898210525512,1.0,1.0,0.2768831849098205,1.0,-1.005988359451294,0.8614781498908997,0.1445101648569107,0.6175862550735474,0.0,0.0,0.0,25.60378074645996,25.0,97.83502197265624,-0.0,101.79592895507812,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9649713039398192,0.2342661470174789,0.2099195420742035,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202209472656,0.5730918049812317,0.050000000745058,0.0480891056358814,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334350585937,0.7955870032310486,0.1325051337480545,0.0929452180862426,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202209472656,0.5730918049812317,0.050000000745058,0.0480891056358814,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.7236829400062561,0.0987908318638801,0.4464225471019745,289.3344421386719,289.75,288.15057373046875,284.0607604980469,289.6006774902344,297.3836364746094,289.35107421875,1.0,0.2058899402618408,1.0,1.0,0.2908861637115478,1.0,-1.01463782787323,0.8542219996452332,0.1604158282279968,0.608803391456604,0.0,0.0,0.0,24.99297523498535,25.0,161.50445556640625,-0.0,102.616943359375,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9649713039398192,0.2342661470174789,0.2099195420742035,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202209472656,0.5730918049812317,0.050000000745058,0.0480891056358814,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3334350585937,0.7955870032310486,0.1325051337480545,0.0929452180862426,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3202209472656,0.5730918049812317,0.050000000745058,0.0480891056358814,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.33062744140625,0.7236829400062561,0.0987908318638801,0.4464225471019745,289.3344421386719,289.75,288.15057373046875,284.0607604980469,289.6006774902344,297.3836364746094,289.35107421875,1.0,0.2058899402618408,1.0,1.0,0.2908861637115478,1.0,-1.01463782787323,0.8542219996452332,0.1604158282279968,0.608803391456604,0.0,0.0,0.0,24.99297523498535,25.0,161.50445556640625,-0.0,102.616943359375,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090576171875,0.972170889377594,0.2368425130844116,0.2121715098619461,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3902282714844,0.5757871270179749,0.050000000745058,0.0480734594166278,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.405029296875,0.800162136554718,0.1331864148378372,0.0933896824717521,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3902282714844,0.5757871270179749,0.050000000745058,0.0480734594166278,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4018859863281,0.7270569205284119,0.0991349667310714,0.4477978944778442,289.4061584472656,289.75,288.18865966796875,284.0704040527344,289.70379638671875,297.3939819335937,289.4244079589844,1.0,0.2059025466442108,1.0,1.0,0.2978876531124115,1.0,-1.0194871425628662,0.8506131768226624,0.1688739359378814,0.6042399406433105,0.0,0.0,0.0,24.655256271362305,25.0,186.30186462402344,-0.0,103.089111328125,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.48760986328125,0.9794023036956788,0.2395050674676895,0.2145009189844131,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.467041015625,0.5787241458892822,0.050000000745058,0.048056811094284,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48321533203125,0.8051561117172241,0.133921280503273,0.0938711240887641,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.467041015625,0.5787241458892822,0.050000000745058,0.048056811094284,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4798278808594,0.7307629585266113,0.0995200872421264,0.4493513703346252,289.48443603515625,289.8500061035156,288.2267150878906,284.0802917480469,289.80743408203125,297.4049987792969,289.5040588378906,1.0,0.2059240937232971,1.0,1.0,0.3047702312469482,1.0,-1.0246851444244385,0.8471364974975586,0.1775486469268798,0.5996793508529663,0.0,0.0,0.0,24.29579734802246,25.0,207.1528167724609,-0.0,103.60274505615234,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6604919433594,0.9936537146568298,0.2450808733701706,0.2193847894668579,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6371765136719,0.5853846073150635,0.050000000745058,0.0480204932391643,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6555480957031,0.8160765767097473,0.1355479657649994,0.0949430018663406,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6371765136719,0.5853846073150635,0.050000000745058,0.0480204932391643,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6517333984375,0.7393466234207153,0.1004137769341468,0.453000396490097,289.6568908691406,289.95001220703125,288.3025207519531,284.1010131835937,290.0182800292969,297.428955078125,289.6785888671875,1.0,0.2059964686632156,1.0,1.0,0.3185353875160217,1.0,-1.0361255407333374,0.8402432799339294,0.195882186293602,0.5902316570281982,0.0,0.0,0.0,23.51143455505371,25.0,239.4620361328125,-0.0,104.75637817382812,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6604919433594,0.9936537146568298,0.2450808733701706,0.2193847894668579,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6371765136719,0.5853846073150635,0.050000000745058,0.0480204932391643,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6555480957031,0.8160765767097473,0.1355479657649994,0.0949430018663406,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6371765136719,0.5853846073150635,0.050000000745058,0.0480204932391643,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6517333984375,0.7393466234207153,0.1004137769341468,0.453000396490097,289.6568908691406,289.95001220703125,288.3025207519531,284.1010131835937,290.0182800292969,297.428955078125,289.6785888671875,1.0,0.2059964686632156,1.0,1.0,0.3185353875160217,1.0,-1.0361255407333374,0.8402432799339294,0.195882186293602,0.5902316570281982,0.0,0.0,0.0,23.51143455505371,25.0,239.4620361328125,-0.0,104.75637817382812,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84912109375,0.9931394457817078,0.2514426410198211,0.2161941826343536,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241577148437,0.588204026222229,0.050000000745058,0.0480056665837764,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.84405517578125,0.8226305842399597,0.1373661607503891,0.096168540418148,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241577148437,0.588204026222229,0.050000000745058,0.0480056665837764,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8399658203125,0.7445602416992188,0.1014626696705818,0.457459032535553,289.84539794921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2314758300781,297.4595642089844,289.8681640625,1.0,0.2060879915952682,1.0,1.0,0.3323005437850952,1.0,-1.041350245475769,0.827735185623169,0.2136151194572448,0.5766194462776184,0.0,0.0,0.0,23.1970443725586,25.0,261.2149963378906,-0.0,105.13096618652344,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84912109375,0.9931394457817078,0.2514426410198211,0.2161941826343536,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241577148437,0.588204026222229,0.050000000745058,0.0480056665837764,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.84405517578125,0.8226305842399597,0.1373661607503891,0.096168540418148,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241577148437,0.588204026222229,0.050000000745058,0.0480056665837764,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8399658203125,0.7445602416992188,0.1014626696705818,0.457459032535553,289.84539794921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2314758300781,297.4595642089844,289.8681640625,1.0,0.2060879915952682,1.0,1.0,0.3323005437850952,1.0,-1.041350245475769,0.827735185623169,0.2136151194572448,0.5766194462776184,0.0,0.0,0.0,23.1970443725586,25.0,261.2149963378906,-0.0,105.13096618652344,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0341491699219,0.9924805164337158,0.2592636942863464,0.2140776216983795,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113220214844,0.5898202061653137,0.050000000745058,0.047997310757637,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0298156738281,0.8280791640281677,0.1393520236015319,0.0975215509533882,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113220214844,0.5898202061653137,0.050000000745058,0.047997310757637,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.7489649653434753,0.1026729643344879,0.4626683294773102,290.0309143066406,290.1499938964844,288.4532165527344,284.1463317871094,290.3879699707031,297.50689697265625,290.0513916015625,1.0,0.2061824649572372,1.0,1.0,0.3397679030895233,1.0,-1.0444090366363523,0.8205565810203552,0.2238524258136749,0.5688484311103821,0.0,0.0,0.0,23.02215576171875,25.0,252.72613525390625,-0.0,105.73116302490234,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0341491699219,0.9924805164337158,0.2592636942863464,0.2140776216983795,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113220214844,0.5898202061653137,0.050000000745058,0.047997310757637,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0298156738281,0.8280791640281677,0.1393520236015319,0.0975215509533882,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0113220214844,0.5898202061653137,0.050000000745058,0.047997310757637,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.7489649653434753,0.1026729643344879,0.4626683294773102,290.0309143066406,290.1499938964844,288.4532165527344,284.1463317871094,290.3879699707031,297.50689697265625,290.0513916015625,1.0,0.2061824649572372,1.0,1.0,0.3397679030895233,1.0,-1.0444090366363523,0.8205565810203552,0.2238524258136749,0.5688484311103821,0.0,0.0,0.0,23.02215576171875,25.0,252.72613525390625,-0.0,105.73116302490234,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
