time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037980,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043762207031,0.991374373435974,0.2676678597927093,0.2107403427362442,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1826477050781,0.5923558473587036,0.050000000745058,0.0479844063520431,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.200439453125,0.8348170518875122,0.1414466798305511,0.0989574790000915,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1826477050781,0.5923558473587036,0.050000000745058,0.0479844063520431,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1968994140625,0.7547464370727539,0.104008175432682,0.468468427658081,290.2013854980469,290.25,288.52801513671875,284.1711730957031,290.5406494140625,297.5595397949219,290.2210388183594,1.0,0.2062923014163971,1.0,1.0,0.3472352921962738,1.0,-1.049049735069275,0.8146146535873413,0.23443503677845,0.5616562366485596,0.0,0.0,0.0,22.74685287475586,28.0,239.7616424560547,-0.0,106.2841567993164,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043762207031,0.991374373435974,0.2676678597927093,0.2107403427362442,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1826477050781,0.5923558473587036,0.050000000745058,0.0479844063520431,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.200439453125,0.8348170518875122,0.1414466798305511,0.0989574790000915,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1826477050781,0.5923558473587036,0.050000000745058,0.0479844063520431,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1968994140625,0.7547464370727539,0.104008175432682,0.468468427658081,290.2013854980469,290.25,288.52801513671875,284.1711730957031,290.5406494140625,297.5595397949219,290.2210388183594,1.0,0.2062923014163971,1.0,1.0,0.3472352921962738,1.0,-1.049049735069275,0.8146146535873413,0.23443503677845,0.5616562366485596,0.0,0.0,0.0,22.74685287475586,28.0,239.7616424560547,-0.0,106.2841567993164,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.9908008575439452,0.2720379829406738,0.2091023623943328,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26611328125,0.5935949683189392,0.050000000745058,0.0479781813919544,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2837219238281,0.838241457939148,0.142527624964714,0.0996997579932212,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26611328125,0.5935949683189392,0.050000000745058,0.0479781813919544,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2802429199219,0.7577430009841919,0.1047145277261734,0.4715510606765747,290.2846069335937,290.25,288.5652770996094,284.1841735839844,290.617431640625,297.5870056152344,290.303955078125,1.0,0.2064070999622345,1.0,1.0,0.3509689569473266,1.0,-1.0516594648361206,0.8117839097976685,0.2398755699396133,0.5580646991729736,0.0,0.0,0.0,22.617542266845703,28.0,235.0953063964844,-0.0,106.6421127319336,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.9902229309082032,0.2764950096607208,0.2075078338384628,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471069335937,0.5947979688644409,0.050000000745058,0.0479721911251544,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3636474609375,0.8416868448257446,0.1436289399862289,0.1004572063684463,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471069335937,0.5947979688644409,0.050000000745058,0.0479721911251544,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3605041503906,0.7607839703559875,0.1054435297846794,0.4747427403926849,290.3644104003906,290.3500061035156,288.6024475097656,284.1976013183594,290.6526794433594,297.613525390625,290.381103515625,1.0,0.2065611034631729,1.0,1.0,0.3501513302326202,1.0,-1.0544708967208862,0.8145099878311157,0.2399609684944152,0.5599192976951599,0.0,0.0,0.0,22.496984481811523,31.0,218.33462524414065,-0.0,107.06626892089844,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4752197265625,0.9891893267631532,0.284671813249588,0.2047815918922424,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613037109375,0.5968478322029114,0.050000000745058,0.0479620955884456,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4730529785156,0.8478817939758301,0.1456251889467239,0.1018448919057846,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4613037109375,0.5968478322029114,0.050000000745058,0.0479620955884456,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4708557128906,0.7663166522979736,0.1068017035722732,0.4807261228561401,290.4735412597656,290.3500061035156,288.6694030761719,284.22296142578125,290.6956481933594,297.637939453125,290.485595703125,1.0,0.2069394141435623,1.0,1.0,0.3486722111701965,1.0,-1.0600214004516602,0.820470929145813,0.2395504713058471,0.5641005635261536,0.0,0.0,0.0,22.302217483520508,31.0,171.4537353515625,-0.0,107.9869155883789,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.9890827536582948,0.2855400145053863,0.2045087963342666,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4714050292969,0.5970524549484253,0.050000000745058,0.0479610972106456,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.8485249280929565,0.1458340585231781,0.1019907519221305,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4714050292969,0.5970524549484253,0.050000000745058,0.0479610972106456,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.480712890625,0.7668988108634949,0.1069476380944252,0.4813714325428009,290.4833374023437,290.45001220703125,288.67645263671875,284.2257385253906,290.7000427246094,297.6397399902344,290.4951171875,1.0,0.2069870829582214,1.0,1.0,0.3485160171985626,1.0,-1.060641169548035,0.8211261034011841,0.2395150363445282,0.5645537376403809,0.0,0.0,0.0,22.28364372253418,34.0,167.17034912109375,-0.0,108.0959014892578,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5683288574219,0.9881112575531006,0.2937959134578705,0.2020894587039947,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572814941406,0.598863959312439,0.050000000745058,0.0479522980749607,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5666809082031,0.8544678092002869,0.1477904915809631,0.1033580005168914,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5572814941406,0.598863959312439,0.050000000745058,0.0479522980749607,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.56494140625,0.7723311185836792,0.1083382964134216,0.4875456690788269,290.5670471191406,290.45001220703125,288.74298095703125,284.2527160644531,290.7411499023437,297.6551513671875,290.5766906738281,1.0,0.2075054347515106,1.0,1.0,0.3470369279384613,1.0,-1.066767692565918,0.8275284767150879,0.2392391711473465,0.5689384341239929,0.0,0.0,0.0,22.12751007080078,34.0,133.40567016601562,-0.0,109.22843933105467,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57623291015625,0.9880141019821168,0.2946715056896209,0.201853722333908,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5653991699219,0.599040150642395,0.050000000745058,0.0479514487087726,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5746459960937,0.855076789855957,0.1479947417974472,0.1035008057951927,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5653991699219,0.599040150642395,0.050000000745058,0.0479514487087726,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.7728925347328186,0.1084857136011123,0.4882022738456726,290.5749816894531,290.3500061035156,288.75,284.25567626953125,290.7454528808594,297.6566162109375,290.58447265625,1.0,0.2075676172971725,1.0,1.0,0.3468807339668274,1.0,-1.0674420595169067,0.8282256126403809,0.2392164468765258,0.5694119930267334,0.0,0.0,0.0,22.11330795288086,37.0,130.51658630371094,-0.0,109.35916900634766,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64227294921875,0.9868116974830629,0.3042377531528473,0.1990222781896591,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.635498046875,0.6011520624160767,0.050000000745058,0.0479413382709026,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6413879394531,0.8621891736984253,0.1504477262496948,0.1051199287176132,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.635498046875,0.6011520624160767,0.050000000745058,0.0479413382709026,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.640380859375,0.7796361446380615,0.1103846430778503,0.4960306584835052,290.6415710449219,290.25,288.8233337402344,284.2872009277344,290.749755859375,297.6733093261719,290.64715576171875,1.0,0.2083016633987426,1.0,1.0,0.3409512639045715,1.0,-1.0753579139709473,0.8414855003356934,0.2338724136352539,0.5801351070404053,0.0,0.0,0.0,21.94624328613281,40.0,89.77273559570312,-0.0,110.90608978271484,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64227294921875,0.9868116974830629,0.3042377531528473,0.1990222781896591,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.635498046875,0.6011520624160767,0.050000000745058,0.0479413382709026,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6413879394531,0.8621891736984253,0.1504477262496948,0.1051199287176132,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.635498046875,0.6011520624160767,0.050000000745058,0.0479413382709026,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.640380859375,0.7796361446380615,0.1103846430778503,0.4960306584835052,290.6415710449219,290.25,288.8233337402344,284.2872009277344,290.749755859375,297.6733093261719,290.64715576171875,1.0,0.2083016633987426,1.0,1.0,0.3409512639045715,1.0,-1.0753579139709473,0.8414855003356934,0.2338724136352539,0.5801351070404053,0.0,0.0,0.0,21.94624328613281,40.0,89.77273559570312,-0.0,110.90608978271484,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6676330566406,0.9858282804489136,0.3101669251918793,0.1968147307634353,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.6623840332031,0.6027934551239014,0.050000000745058,0.0479335784912109,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6669616699219,0.8673714399337769,0.1520988345146179,0.1062237173318862,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6623840332031,0.6027934551239014,0.050000000745058,0.0479335784912109,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6661682128906,0.7847626209259033,0.1117651984095573,0.5018277168273926,290.6670837402344,290.25,288.8660888671875,284.3061828613281,290.7514953613281,297.6844482421875,290.6715087890625,1.0,0.2088031470775604,1.0,1.0,0.3374933004379272,1.0,-1.0809720754623413,0.8500528335571289,0.2309191673994064,0.5870285034179688,0.0,0.0,0.0,21.81504821777344,40.0,70.091796875,-0.0,111.99058532714844,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825561523437,0.9850049614906312,0.3145562410354614,0.1950338184833526,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6781005859375,0.6041146516799927,0.050000000745058,0.0479273945093154,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6820068359375,0.8714619874954224,0.1533493846654892,0.1070673838257789,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6781005859375,0.6041146516799927,0.050000000745058,0.0479273945093154,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68133544921875,0.7888790369033813,0.1128496676683425,0.5064413547515869,290.68212890625,290.1499938964844,288.89666748046875,284.32000732421875,290.7533569335937,297.69287109375,290.6859130859375,1.0,0.2091945558786392,1.0,1.0,0.335021823644638,1.0,-1.0853694677352903,0.856461226940155,0.2289082407951355,0.592176079750061,0.0,0.0,0.0,21.710542678833008,58.0,59.00678634643555,-0.0,112.84304809570312,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977844238281,0.9842351078987122,0.319955825805664,0.1934196054935455,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.6053099036216736,0.050000000745058,0.0479218326508998,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973571777344,0.8760142922401428,0.1549140512943267,0.1081302613019943,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.6053099036216736,0.050000000745058,0.0479218326508998,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968078613281,0.793583333492279,0.1142453998327255,0.5124381184577942,290.69744873046875,290.1499938964844,288.9333190917969,284.3368835449219,290.7565002441406,297.7032775878906,290.7006225585937,1.0,0.2099727541208267,1.0,1.0,0.3320570886135101,1.0,-1.0918910503387451,0.8650729060173035,0.2268181145191192,0.5990069508552551,0.0,0.0,0.0,21.64849281311035,58.0,48.51005172729492,-0.0,114.28977966308594,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7067565917969,0.9836570024490356,0.3254419863224029,0.1922375559806823,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.70538330078125,0.6061838269233704,0.050000000745058,0.0479177758097648,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.70672607421875,0.8802737593650818,0.1565374881029129,0.109240137040615,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70538330078125,0.6061838269233704,0.050000000745058,0.0479177758097648,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066345214844,0.7981105446815491,0.115732230246067,0.5188838839530945,290.7067565917969,290.04998779296875,288.9700012207031,284.3540954589844,290.7037353515625,297.7135009765625,290.70611572265625,1.0,0.2109694927930832,1.0,1.0,0.322336882352829,1.0,-1.0995302200317385,0.8825147151947021,0.2170155346393585,0.6144323945045471,0.0,0.0,0.0,21.64173889160156,76.0,22.11728286743164,-0.0,116.13121795654295,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.669189453125,0.9831799268722534,0.3364394605159759,0.1912802010774612,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756286621094,0.6068907380104065,0.050000000745058,0.0479144379496574,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6698913574219,0.8875492811203003,0.1598435938358307,0.1115360632538795,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756286621094,0.6068907380104065,0.050000000745058,0.0479144379496574,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708679199219,0.8062599897384644,0.1188791990280151,0.5327490568161011,290.6697692871094,289.95001220703125,289.0433349609375,284.3893737792969,290.58502197265625,297.7309875488281,290.66363525390625,1.0,0.2136154621839523,1.0,1.0,0.3028964698314667,1.0,-1.1177693605422974,0.9203184843063354,0.1974508762359619,0.6477214097976685,0.0,0.0,0.0,21.79310607910156,94.0,-45.86083221435547,-0.0,120.9328384399414,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.669189453125,0.9831799268722534,0.3364394605159759,0.1912802010774612,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756286621094,0.6068907380104065,0.050000000745058,0.0479144379496574,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6698913574219,0.8875492811203003,0.1598435938358307,0.1115360632538795,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756286621094,0.6068907380104065,0.050000000745058,0.0479144379496574,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708679199219,0.8062599897384644,0.1188791990280151,0.5327490568161011,290.6697692871094,289.95001220703125,289.0433349609375,284.3893737792969,290.58502197265625,297.7309875488281,290.66363525390625,1.0,0.2136154621839523,1.0,1.0,0.3028964698314667,1.0,-1.1177693605422974,0.9203184843063354,0.1974508762359619,0.6477214097976685,0.0,0.0,0.0,21.79310607910156,94.0,-45.86083221435547,-0.0,120.9328384399414,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6036071777344,0.9838148355484008,0.3472623229026794,0.192556694149971,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.612548828125,0.6059472560882568,0.050000000745058,0.0479186214506626,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6045227050781,0.8924401998519897,0.1631267517805099,0.1138380467891693,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.612548828125,0.6059472560882568,0.050000000745058,0.0479186214506626,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6057434082031,0.8123248219490051,0.1221580654382705,0.5473469495773315,290.6043395996094,289.8500061035156,289.1166687011719,284.4258728027344,290.4803161621094,297.7436218261719,290.5965270996094,1.0,0.2171205282211303,1.0,1.0,0.2834560573101043,1.0,-1.1395949125289917,0.9602582454681396,0.1793366074562072,0.682645857334137,0.0,0.0,0.0,22.191524505615234,112.0,-85.2948989868164,-0.0,127.27723693847656,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6036071777344,0.9838148355484008,0.3472623229026794,0.192556694149971,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.612548828125,0.6059472560882568,0.050000000745058,0.0479186214506626,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6045227050781,0.8924401998519897,0.1631267517805099,0.1138380467891693,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.612548828125,0.6059472560882568,0.050000000745058,0.0479186214506626,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6057434082031,0.8123248219490051,0.1221580654382705,0.5473469495773315,290.6043395996094,289.8500061035156,289.1166687011719,284.4258728027344,290.4803161621094,297.7436218261719,290.5965270996094,1.0,0.2171205282211303,1.0,1.0,0.2834560573101043,1.0,-1.1395949125289917,0.9602582454681396,0.1793366074562072,0.682645857334137,0.0,0.0,0.0,22.191524505615234,112.0,-85.2948989868164,-0.0,127.27723693847656,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51153564453125,0.985544204711914,0.3577799499034881,0.1961915791034698,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5250549316406,0.603254497051239,0.050000000745058,0.0479309260845184,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51287841796875,0.8946617841720581,0.1663474291563034,0.1161080822348594,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5250549316406,0.603254497051239,0.050000000745058,0.0479309260845184,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5146789550781,0.816140353679657,0.1255131065845489,0.5623927116394043,290.5126342773437,289.71160888671875,289.19000244140625,284.4635009765625,290.330078125,297.752197265625,290.5009765625,1.0,0.2214708179235458,1.0,1.0,0.2557803392410278,1.0,-1.164770007133484,1.0107455253601074,0.154024451971054,0.7276153564453125,0.0,0.0,0.0,22.85369873046875,130.0,-129.29031372070312,-0.0,135.26988220214844,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51153564453125,0.985544204711914,0.3577799499034881,0.1961915791034698,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5250549316406,0.603254497051239,0.050000000745058,0.0479309260845184,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51287841796875,0.8946617841720581,0.1663474291563034,0.1161080822348594,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5250549316406,0.603254497051239,0.050000000745058,0.0479309260845184,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5146789550781,0.816140353679657,0.1255131065845489,0.5623927116394043,290.5126342773437,289.71160888671875,289.19000244140625,284.4635009765625,290.330078125,297.752197265625,290.5009765625,1.0,0.2214708179235458,1.0,1.0,0.2557803392410278,1.0,-1.164770007133484,1.0107455253601074,0.154024451971054,0.7276153564453125,0.0,0.0,0.0,22.85369873046875,130.0,-129.29031372070312,-0.0,135.26988220214844,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39715576171875,0.98822420835495,0.3678096234798431,0.2023616284132003,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.411865234375,0.59865802526474,0.050000000745058,0.0479525327682495,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.8939618468284607,0.1694705933332443,0.1183194369077682,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.411865234375,0.59865802526474,0.050000000745058,0.0479525327682495,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4003601074219,0.8175613284111023,0.1288734823465347,0.5775740146636963,290.3982849121094,289.54345703125,289.2633361816406,284.5023193359375,290.20281982421875,297.7568359375,290.38653564453125,1.0,0.2266547232866287,1.0,1.0,0.2281045913696289,1.0,-1.1931030750274658,1.0619895458221436,0.1311136037111282,0.7727864384651184,0.0,0.0,0.0,23.805997848510746,148.0,-152.22145080566406,-0.0,145.0538330078125,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39715576171875,0.98822420835495,0.3678096234798431,0.2023616284132003,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.411865234375,0.59865802526474,0.050000000745058,0.0479525327682495,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.8939618468284607,0.1694705933332443,0.1183194369077682,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.411865234375,0.59865802526474,0.050000000745058,0.0479525327682495,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4003601074219,0.8175613284111023,0.1288734823465347,0.5775740146636963,290.3982849121094,289.54345703125,289.2633361816406,284.5023193359375,290.20281982421875,297.7568359375,290.38653564453125,1.0,0.2266547232866287,1.0,1.0,0.2281045913696289,1.0,-1.1931030750274658,1.0619895458221436,0.1311136037111282,0.7727864384651184,0.0,0.0,0.0,23.805997848510746,148.0,-152.22145080566406,-0.0,145.0538330078125,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3402099609375,0.9898043870925904,0.3726204931735992,0.2063813209533691,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.354736328125,0.5956429839134216,0.050000000745058,0.0479671023786067,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3416442871094,0.8925812244415283,0.1710443645715713,0.119418479502201,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.354736328125,0.5956429839134216,0.050000000745058,0.0479671023786067,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3433532714844,0.8173851370811462,0.1305508613586425,0.5851694941520691,290.3413391113281,289.5090026855469,289.29998779296875,284.5221252441406,290.1499938964844,297.758056640625,290.3300476074219,1.0,0.2295541167259216,1.0,1.0,0.2142667323350906,1.0,-1.2083985805511477,1.0877206325531006,0.1206779479980468,0.7952731251716614,0.0,0.0,0.0,24.397958755493164,148.0,-154.38160705566406,-0.0,150.66896057128906,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28466796875,0.9914551973342896,0.3772943019866943,0.2109713554382324,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2989807128906,0.5921772122383118,0.050000000745058,0.0479842498898506,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2861022949219,0.890639066696167,0.1726487874984741,0.1205402761697769,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2989807128906,0.5921772122383118,0.050000000745058,0.0479842498898506,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.8166642189025879,0.1322282701730728,0.5927731394767761,290.2857971191406,289.3782653808594,289.336669921875,284.542236328125,290.0964050292969,297.7587280273437,290.2747497558594,1.0,0.2326542139053344,1.0,1.0,0.1988626569509506,1.0,-1.2244219779968262,1.1147438287734983,0.109678253531456,0.8189128041267395,0.0,0.0,0.0,25.069372177124023,166.0,-154.64476013183594,-0.0,156.7958221435547,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.17724609375,0.9947415590286256,0.3862067759037018,0.2218445986509323,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.190673828125,0.5838505029678345,0.050000000745058,0.0480273030698299,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1786193847656,0.8848056793212891,0.1757075935602188,0.1227490380406379,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.190673828125,0.5838505029678345,0.050000000745058,0.0480273030698299,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1800537109375,0.8135510087013245,0.1355790197849273,0.6080120205879211,290.1783142089844,289.21600341796875,289.4100036621094,284.5832214355469,290.01007080078125,297.7536926269531,290.1686706542969,1.0,0.2394555956125259,1.0,1.0,0.1680545359849929,1.0,-1.2585188150405884,1.168554186820984,0.0899646058678627,0.8655791282653809,0.0,0.0,0.0,26.67572975158692,184.0,-146.4943084716797,-0.0,170.69422912597656,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.17724609375,0.9947415590286256,0.3862067759037018,0.2218445986509323,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.190673828125,0.5838505029678345,0.050000000745058,0.0480273030698299,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1786193847656,0.8848056793212891,0.1757075935602188,0.1227490380406379,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.190673828125,0.5838505029678345,0.050000000745058,0.0480273030698299,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1800537109375,0.8135510087013245,0.1355790197849273,0.6080120205879211,290.1783142089844,289.21600341796875,289.4100036621094,284.5832214355469,290.01007080078125,297.7536926269531,290.1686706542969,1.0,0.2394555956125259,1.0,1.0,0.1680545359849929,1.0,-1.2585188150405884,1.168554186820984,0.0899646058678627,0.8655791282653809,0.0,0.0,0.0,26.67572975158692,184.0,-146.4943084716797,-0.0,170.69422912597656,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0687255859375,0.997544527053833,0.3945203721523285,0.2346760034561157,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0855712890625,0.5737651586532593,0.050000000745058,0.0480834171175956,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0707397460937,0.876551628112793,0.178727313876152,0.1248864531517028,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0855712890625,0.5737651586532593,0.050000000745058,0.0480834171175956,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0725402832031,0.8082454800605774,0.1389206349849701,0.6232797503471375,290.0702514648437,289.0566711425781,289.4833374023437,284.6252746582031,289.85675048828125,297.7355651855469,290.056884765625,1.0,0.2470365613698959,1.0,1.0,0.1372464150190353,1.0,-1.2949472665786743,1.2378828525543213,0.0570644624531269,0.9272675514221193,0.0,0.0,0.0,28.669809341430664,202.0,-165.05514526367188,-0.0,186.93212890625,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0687255859375,0.997544527053833,0.3945203721523285,0.2346760034561157,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0855712890625,0.5737651586532593,0.050000000745058,0.0480834171175956,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0707397460937,0.876551628112793,0.178727313876152,0.1248864531517028,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0855712890625,0.5737651586532593,0.050000000745058,0.0480834171175956,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0725402832031,0.8082454800605774,0.1389206349849701,0.6232797503471375,290.0702514648437,289.0566711425781,289.4833374023437,284.6252746582031,289.85675048828125,297.7355651855469,290.056884765625,1.0,0.2470365613698959,1.0,1.0,0.1372464150190353,1.0,-1.2949472665786743,1.2378828525543213,0.0570644624531269,0.9272675514221193,0.0,0.0,0.0,28.669809341430664,202.0,-165.05514526367188,-0.0,186.93212890625,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8925170898437,0.9990000128746032,0.4019604623317718,0.2491877675056457,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91729736328125,0.5619708299636841,0.050000000745058,0.0481556318700313,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8953857421875,0.8661943674087524,0.1816695779561996,0.1270193308591842,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91729736328125,0.5619708299636841,0.050000000745058,0.0481556318700313,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.8004430532455444,0.1421492248773574,0.6382916569709778,289.8946838378906,288.9002685546875,289.5566711425781,284.6683654785156,289.6406555175781,297.71502685546875,289.8785095214844,1.0,0.2553741633892059,1.0,1.0,0.0990958511829376,1.0,-1.3331199884414673,1.3201054334640503,0.0130145456641912,1.0014742612838743,0.0,0.0,0.0,31.123310089111328,220.0,-225.3749237060547,-0.0,205.6890106201172,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8925170898437,0.9990000128746032,0.4019604623317718,0.2491877675056457,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91729736328125,0.5619708299636841,0.050000000745058,0.0481556318700313,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8953857421875,0.8661943674087524,0.1816695779561996,0.1270193308591842,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91729736328125,0.5619708299636841,0.050000000745058,0.0481556318700313,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8977355957031,0.8004430532455444,0.1421492248773574,0.6382916569709778,289.8946838378906,288.9002685546875,289.5566711425781,284.6683654785156,289.6406555175781,297.71502685546875,289.8785095214844,1.0,0.2553741633892059,1.0,1.0,0.0990958511829376,1.0,-1.3331199884414673,1.3201054334640503,0.0130145456641912,1.0014742612838743,0.0,0.0,0.0,31.123310089111328,220.0,-225.3749237060547,-0.0,205.6890106201172,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7683410644531,0.9990000128746032,0.4084982573986053,0.265335738658905,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.780029296875,0.5485535860061646,0.050000000745058,0.0482487455010414,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.76959228515625,0.853705644607544,0.1845259666442871,0.1290779262781143,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.780029296875,0.5485535860061646,0.050000000745058,0.0482487455010414,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7705383300781,0.7901049852371216,0.1452429443597793,0.6526827216148376,289.7692565917969,288.7467956542969,289.6300048828125,284.7124328613281,289.6337890625,297.6944885253906,289.76324462890625,1.0,0.2644433677196502,1.0,1.0,0.0609452873468399,1.0,-1.372473120689392,1.3714667558670044,0.0010064642410725,1.0447185039520264,0.0,0.0,0.0,34.136592864990234,223.0,-157.76864624023438,-0.0,227.15042114257807,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7683410644531,0.9990000128746032,0.4084982573986053,0.265335738658905,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.780029296875,0.5485535860061646,0.050000000745058,0.0482487455010414,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.76959228515625,0.853705644607544,0.1845259666442871,0.1290779262781143,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.780029296875,0.5485535860061646,0.050000000745058,0.0482487455010414,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7705383300781,0.7901049852371216,0.1452429443597793,0.6526827216148376,289.7692565917969,288.7467956542969,289.6300048828125,284.7124328613281,289.6337890625,297.6944885253906,289.76324462890625,1.0,0.2644433677196502,1.0,1.0,0.0609452873468399,1.0,-1.372473120689392,1.3714667558670044,0.0010064642410725,1.0447185039520264,0.0,0.0,0.0,34.136592864990234,223.0,-157.76864624023438,-0.0,227.15042114257807,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7439270019531,0.9990000128746032,0.4116438627243042,0.2732775509357452,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74969482421875,0.5421209335327148,0.050000000745058,0.0482985787093639,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7445068359375,0.8478692173957825,0.1860314309597015,0.1301401704549789,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.74969482421875,0.5421209335327148,0.050000000745058,0.0482985787093639,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74493408203125,0.7851254940032959,0.1468190103769302,0.6599074006080627,289.7443542480469,288.71600341796875,289.6666564941406,284.7348327636719,289.6649780273437,297.68621826171875,289.7418212890625,1.0,0.2689730823040008,1.0,1.0,0.041870005428791,1.0,-1.3920745849609375,1.3918851613998413,0.000189516460523,1.0611237287521362,0.0,0.0,0.0,35.73158645629883,223.0,-106.58633422851562,-0.0,238.47764587402344,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.735595703125,0.9990000128746032,0.414823830127716,0.2810109555721283,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7372741699219,0.5361441969871521,0.050000000745058,0.0483485758304595,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7357177734375,0.842652440071106,0.1876227259635925,0.1312555819749832,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7372741699219,0.5361441969871521,0.050000000745058,0.0483485758304595,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7358093261719,0.780648946762085,0.1484483778476715,0.667321503162384,289.7356872558594,288.59625244140625,289.7033386230469,284.7574462890625,289.7008972167969,297.67999267578125,289.7355041503906,1.0,0.2735002040863037,1.0,1.0,0.033496007323265,1.0,-1.4117170572280884,1.411637544631958,7.945735706016421e-05,1.076849341392517,0.0,0.0,0.0,37.33651351928711,226.0,-60.84751892089844,-0.0,250.1343231201172,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
