time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040020,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.9990000128746032,0.4258633852005005,0.2605940103530884,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.74810791015625,0.7704200148582458,0.1317297667264938,0.125514268875122,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7486572265625,0.8684420585632324,0.1911554783582687,0.1335519850254058,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7455139160156,0.5524814128875732,0.050000000745058,0.0482189543545246,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74835205078125,0.8070557117462158,0.1519683599472046,0.6821658611297607,289.7488708496094,288.4486694335937,289.77667236328125,284.8034362792969,289.7740173339844,297.6805114746094,289.7515563964844,1.0,0.2828313708305359,1.0,1.0,0.0167480036616325,1.0,-1.5002610683441162,1.500246524810791,1.4621047739638016e-05,1.1472244262695312,0.0,0.0,0.0,35.649105072021484,244.0,6.369242668151856,-0.0,283.58795166015625,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7491149902344,0.9990000128746032,0.4258633852005005,0.2605940103530884,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.74810791015625,0.7704200148582458,0.1317297667264938,0.125514268875122,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7486572265625,0.8684420585632324,0.1911554783582687,0.1335519850254058,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7455139160156,0.5524814128875732,0.050000000745058,0.0482189543545246,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74835205078125,0.8070557117462158,0.1519683599472046,0.6821658611297607,289.7488708496094,288.4486694335937,289.77667236328125,284.8034362792969,289.7740173339844,297.6805114746094,289.7515563964844,1.0,0.2828313708305359,1.0,1.0,0.0167480036616325,1.0,-1.5002610683441162,1.500246524810791,1.4621047739638016e-05,1.1472244262695312,0.0,0.0,0.0,35.649105072021484,244.0,6.369242668151856,-0.0,283.58795166015625,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897644042969,0.9990000128746032,0.435596227645874,0.2775735855102539,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7880249023437,0.7549236416816711,0.1321052610874176,0.1256914436817169,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.8561909794807434,0.1949758678674698,0.1362363696098327,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78338623046875,0.5387591123580933,0.050000000745058,0.0483250245451927,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884826660156,0.796488881111145,0.1556550562381744,0.6989572644233704,289.789306640625,288.3039855957031,289.8500061035156,284.85028076171875,289.84735107421875,297.6917724609375,289.7934265136719,1.0,0.2928250432014465,1.0,1.0,0.0,1.0,-1.54436457157135,1.5443624258041382,2.0966324427718064e-06,1.1822105646133425,0.0,0.0,0.0,39.17177200317383,247.0,47.89243316650391,-0.0,313.0199584960937,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7897644042969,0.9990000128746032,0.435596227645874,0.2775735855102539,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7880249023437,0.7549236416816711,0.1321052610874176,0.1256914436817169,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890014648437,0.8561909794807434,0.1949758678674698,0.1362363696098327,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.78338623046875,0.5387591123580933,0.050000000745058,0.0483250245451927,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884826660156,0.796488881111145,0.1556550562381744,0.6989572644233704,289.789306640625,288.3039855957031,289.8500061035156,284.85028076171875,289.84735107421875,297.6917724609375,289.7934265136719,1.0,0.2928250432014465,1.0,1.0,0.0,1.0,-1.54436457157135,1.5443624258041382,2.0966324427718064e-06,1.1822105646133425,0.0,0.0,0.0,39.17177200317383,247.0,47.89243316650391,-0.0,313.0199584960937,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8456115722656,0.9990000128746032,0.4439432621002197,0.2930243611335754,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8434143066406,0.7459644079208374,0.13475002348423,0.127838596701622,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8446044921875,0.8470698595046997,0.1990957260131836,0.1391335576772689,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8374328613281,0.5274392366409302,0.050000000745058,0.0484277680516243,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.843994140625,0.7885679006576538,0.1595591008663177,0.7166849374771118,289.84503173828125,288.1622619628906,289.92333984375,284.89801025390625,289.9207458496094,297.697998046875,289.84991455078125,1.0,0.3027915358543396,1.0,1.0,0.0,1.0,-1.5903756618499756,1.5903736352920532,2.0630486687878147e-06,1.2186781167984009,0.0,0.0,0.0,42.677040100097656,250.0,72.57762908935547,-0.0,344.9283142089844,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8456115722656,0.9990000128746032,0.4439432621002197,0.2930243611335754,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8434143066406,0.7459644079208374,0.13475002348423,0.127838596701622,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8446044921875,0.8470698595046997,0.1990957260131836,0.1391335576772689,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8374328613281,0.5274392366409302,0.050000000745058,0.0484277680516243,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.843994140625,0.7885679006576538,0.1595591008663177,0.7166849374771118,289.84503173828125,288.1622619628906,289.92333984375,284.89801025390625,289.9207458496094,297.697998046875,289.84991455078125,1.0,0.3027915358543396,1.0,1.0,0.0,1.0,-1.5903756618499756,1.5903736352920532,2.0630486687878147e-06,1.2186781167984009,0.0,0.0,0.0,42.677040100097656,250.0,72.57762908935547,-0.0,344.9283142089844,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9103698730469,0.9990000128746032,0.4521678984165191,0.3070230782032013,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.907958984375,0.7414608597755432,0.138690784573555,0.1313942223787307,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9092712402344,0.8404338359832764,0.2034752964973449,0.1422140747308731,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.901123046875,0.5181891918182373,0.050000000745058,0.0485256165266037,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085998535156,0.7829618453979492,0.1637037545442581,0.7354382276535034,289.90972900390625,288.0234680175781,289.9966735839844,284.9465637207031,289.9941711425781,297.70343017578125,289.9150085449219,1.0,0.3127368092536926,1.0,1.0,0.0,1.0,-1.637780785560608,1.637778639793396,2.18136756302556e-06,1.2562013864517212,0.0,0.0,0.0,46.11836624145508,253.0,86.92576599121094,-0.0,379.1128234863281,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9103698730469,0.9990000128746032,0.4521678984165191,0.3070230782032013,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.907958984375,0.7414608597755432,0.138690784573555,0.1313942223787307,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9092712402344,0.8404338359832764,0.2034752964973449,0.1422140747308731,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.901123046875,0.5181891918182373,0.050000000745058,0.0485256165266037,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085998535156,0.7829618453979492,0.1637037545442581,0.7354382276535034,289.90972900390625,288.0234680175781,289.9966735839844,284.9465637207031,289.9941711425781,297.70343017578125,289.9150085449219,1.0,0.3127368092536926,1.0,1.0,0.0,1.0,-1.637780785560608,1.637778639793396,2.18136756302556e-06,1.2562013864517212,0.0,0.0,0.0,46.11836624145508,253.0,86.92576599121094,-0.0,379.1128234863281,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9448547363281,0.9990000128746032,0.4563496708869934,0.3132132291793823,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9423828125,0.7405436038970947,0.1409863084554672,0.1335138082504272,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436950683594,0.8381186723709106,0.2057544291019439,0.1438147574663162,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9352722167969,0.5179321765899658,0.1335086673498153,0.0494409315288066,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430236816406,0.7811578512191772,0.1658713221549987,0.7452152371406555,289.9441833496094,287.996337890625,290.0333251953125,284.9711303710937,290.0308837890625,297.70660400390625,289.9494934082031,1.0,0.3177035450935364,1.0,1.0,0.0,1.0,-1.6624867916107178,1.6624845266342163,2.244413963126135e-06,1.2755281925201416,0.0,0.0,0.0,47.75996398925781,253.0,91.5731430053711,-0.0,397.2245178222656,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794921875,0.9990000128746032,0.4628174006938934,0.2852824330329895,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.97705078125,0.7670960426330566,0.1435205340385437,0.1356057226657867,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784240722656,0.8667410016059875,0.2081630527973175,0.1453078240156173,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.740075945854187,0.1346203535795211,0.1213619485497474,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9776916503906,0.8098374009132385,0.1681740134954452,0.7543286085128784,289.9790344238281,287.8876037597656,290.07000732421875,284.99591064453125,290.067626953125,297.710693359375,289.9848327636719,1.0,0.3228687345981598,1.0,1.0,0.0,1.0,-1.7305612564086914,1.7305588722229004,2.424543708912097e-06,1.3292487859725952,0.0,0.0,0.0,44.25675582885742,271.0,95.63395690917967,-0.0,425.993408203125,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05438232421875,0.9990000128746032,0.4758228957653045,0.2967008650302887,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0520935058594,0.7663511633872986,0.1488508582115173,0.1406236141920089,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533752441406,0.862127423286438,0.2129970043897628,0.1487165540456771,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0516967773437,0.7429824471473694,0.1339446008205413,0.127809390425682,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527038574219,0.8066390156745911,0.1727828979492187,0.775273859500885,290.053955078125,287.7546691894531,290.1433410644531,285.0460205078125,290.1410522460937,297.74169921875,290.0592346191406,1.0,0.3337821662425995,1.0,1.0,0.0,1.0,-1.7872930765151978,1.7872904539108276,2.581381522759329e-06,1.3741389513015747,0.0,0.0,0.0,47.49222183227539,289.0,100.69044494628906,-0.0,470.1735534667969,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.05438232421875,0.9990000128746032,0.4758228957653045,0.2967008650302887,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0520935058594,0.7663511633872986,0.1488508582115173,0.1406236141920089,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0533752441406,0.862127423286438,0.2129970043897628,0.1487165540456771,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0516967773437,0.7429824471473694,0.1339446008205413,0.127809390425682,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0527038574219,0.8066390156745911,0.1727828979492187,0.775273859500885,290.053955078125,287.7546691894531,290.1433410644531,285.0460205078125,290.1410522460937,297.74169921875,290.0592346191406,1.0,0.3337821662425995,1.0,1.0,0.0,1.0,-1.7872930765151978,1.7872904539108276,2.581381522759329e-06,1.3741389513015747,0.0,0.0,0.0,47.49222183227539,289.0,100.69044494628906,-0.0,470.1735534667969,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289978027344,0.9990000128746032,0.4861938655376434,0.3120381534099579,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1267395019531,0.763170063495636,0.1545787751674652,0.146054670214653,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1279296875,0.8545710444450378,0.2180277556180954,0.1522652059793472,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1261901855469,0.7336474657058716,0.1356962919235229,0.1290617287158966,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12725830078125,0.8003177642822266,0.1775039434432983,0.7968041300773621,290.1285095214844,287.6246643066406,290.2166748046875,285.09686279296875,290.2144470214844,297.7626037597656,290.1337280273437,1.0,0.3453682959079742,1.0,1.0,0.0,1.0,-1.843844294548035,1.843841552734375,2.743270215432858e-06,1.418613076210022,0.0,0.0,0.0,51.56361389160156,292.0,102.75743103027344,-0.0,519.4625854492188,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289978027344,0.9990000128746032,0.4861938655376434,0.3120381534099579,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1267395019531,0.763170063495636,0.1545787751674652,0.146054670214653,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1279296875,0.8545710444450378,0.2180277556180954,0.1522652059793472,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1261901855469,0.7336474657058716,0.1356962919235229,0.1290617287158966,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12725830078125,0.8003177642822266,0.1775039434432983,0.7968041300773621,290.1285095214844,287.6246643066406,290.2166748046875,285.09686279296875,290.2144470214844,297.7626037597656,290.1337280273437,1.0,0.3453682959079742,1.0,1.0,0.0,1.0,-1.843844294548035,1.843841552734375,2.743270215432858e-06,1.418613076210022,0.0,0.0,0.0,51.56361389160156,292.0,102.75743103027344,-0.0,519.4625854492188,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.9990000128746032,0.4958195984363556,0.3260352909564972,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2020874023437,0.7618240118026733,0.1606199741363525,0.1517943441867828,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20318603515625,0.8490743637084961,0.2232634425163269,0.1559530943632125,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.7286851406097412,0.1389286071062088,0.1319141983985901,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025451660156,0.7957839369773865,0.182358831167221,0.818873405456543,290.20379638671875,287.4975891113281,290.2900085449219,285.1483764648437,290.287841796875,297.7737121582031,290.2088928222656,1.0,0.3568994402885437,1.0,1.0,0.0,1.0,-1.9018977880477903,1.9018949270248413,2.915458026109264e-06,1.4642219543457031,0.0,0.0,0.0,55.60075759887695,295.0,103.87227630615234,-0.0,572.5234375,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.9990000128746032,0.4958195984363556,0.3260352909564972,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2020874023437,0.7618240118026733,0.1606199741363525,0.1517943441867828,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20318603515625,0.8490743637084961,0.2232634425163269,0.1559530943632125,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.7286851406097412,0.1389286071062088,0.1319141983985901,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2025451660156,0.7957839369773865,0.182358831167221,0.818873405456543,290.20379638671875,287.4975891113281,290.2900085449219,285.1483764648437,290.287841796875,297.7737121582031,290.2088928222656,1.0,0.3568994402885437,1.0,1.0,0.0,1.0,-1.9018977880477903,1.9018949270248413,2.915458026109264e-06,1.4642219543457031,0.0,0.0,0.0,55.60075759887695,295.0,103.87227630615234,-0.0,572.5234375,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2798156738281,0.9990000128746032,0.5054542422294617,0.3387629985809326,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2777099609375,0.7619365453720093,0.1669303923845291,0.1577905565500259,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787475585937,0.8452565670013428,0.2286955863237381,0.1597751080989837,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.277099609375,0.7265210151672363,0.1430924385786056,0.1357489675283432,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27813720703125,0.792822003364563,0.1873872429132461,0.841647744178772,290.2793273925781,287.3734741210937,290.36334228515625,285.2005615234375,290.3612365722656,297.7801818847656,290.2843017578125,1.0,0.3683832585811615,1.0,1.0,0.0,1.0,-1.96092426776886,1.9609211683273315,3.096619138887036e-06,1.5105111598968506,0.0,0.0,0.0,59.57413864135742,298.0,104.40253448486328,-0.0,629.1129150390625,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2798156738281,0.9990000128746032,0.5054542422294617,0.3387629985809326,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2777099609375,0.7619365453720093,0.1669303923845291,0.1577905565500259,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2787475585937,0.8452565670013428,0.2286955863237381,0.1597751080989837,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.277099609375,0.7265210151672363,0.1430924385786056,0.1357489675283432,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27813720703125,0.792822003364563,0.1873872429132461,0.841647744178772,290.2793273925781,287.3734741210937,290.36334228515625,285.2005615234375,290.3612365722656,297.7801818847656,290.2843017578125,1.0,0.3683832585811615,1.0,1.0,0.0,1.0,-1.96092426776886,1.9609211683273315,3.096619138887036e-06,1.5105111598968506,0.0,0.0,0.0,59.57413864135742,298.0,104.40253448486328,-0.0,629.1129150390625,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.317626953125,0.9990000128746032,0.5103452205657959,0.3447166085243225,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.7624268531799316,0.1701787710189819,0.1608763188123703,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3165588378906,0.843850314617157,0.2314822375774383,0.1617342382669448,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31494140625,0.7261844873428345,0.1454282253980636,0.1379277855157852,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.7918366193771362,0.1899740397930145,0.853341817855835,290.3171691894531,287.3500061035156,290.3999938964844,285.22686767578125,290.39794921875,297.7827453613281,290.3220520019531,1.0,0.3741080462932586,1.0,1.0,0.0,1.0,-1.9907914400100708,1.9907883405685425,3.1905915420793463e-06,1.5339049100875854,0.0,0.0,0.0,61.54191207885742,298.0,104.54064178466795,-0.0,658.7969970703125,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.35546875,0.9990000128746032,0.5152995586395264,0.3504177927970886,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3534240722656,0.7631667852401733,0.1734858900308609,0.1640167832374572,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3543701171875,0.8427333831787109,0.2343141883611679,0.1637240499258041,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3528137207031,0.7262383103370667,0.1478982865810394,0.1402425467967987,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537902832031,0.7911446690559387,0.1926103085279464,0.8652481436729431,290.35498046875,287.25225830078125,290.4366760253906,285.2533264160156,290.4346618652344,297.7852478027344,290.3598022460937,1.0,0.3798220455646515,1.0,1.0,0.0,1.0,-2.0208771228790283,2.020873785018921,3.2867933441593777e-06,1.557451248168945,0.0,0.0,0.0,63.49750518798828,301.0,104.62435913085938,-0.0,689.426513671875,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.394775390625,0.9990000128746032,0.520526647567749,0.3560839295387268,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927917480469,0.7641863226890564,0.1769877523183822,0.1673408299684524,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.841858446598053,0.237307921051979,0.1658263057470321,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3921813964844,0.7266587018966675,0.1505943685770034,0.1427773535251617,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931579589844,0.7907202243804932,0.1954062283039093,0.8778651356697083,290.3943176269531,287.2286376953125,290.47479248046875,285.281005859375,290.4728088378906,297.7879638671875,290.3990783691406,1.0,0.385753184556961,1.0,1.0,0.0,1.0,-2.052394390106201,2.0523910522460938,3.3892188184836414e-06,1.5820986032485962,0.0,0.0,0.0,65.51687622070312,301.0,104.66915130615234,-0.0,722.3012084960938,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4310913085937,0.9990000128746032,0.5254209041595459,0.361091136932373,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291381835937,0.7653307914733887,0.1802744567394256,0.1704592257738113,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.8412840962409973,0.2401137351989746,0.1677953749895095,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.42852783203125,0.7273238301277161,0.1531815230846405,0.1452147215604782,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4294738769531,0.7905706167221069,0.19803486764431,0.8897187113761902,290.4306030273437,287.1340026855469,290.510009765625,285.30670166015625,290.5080261230469,297.79071044921875,290.435302734375,1.0,0.391218364238739,1.0,1.0,0.0,1.0,-2.0816807746887207,2.081677198410034,3.485900606392533e-06,1.6049842834472656,0.0,0.0,0.0,67.3686294555664,304.0,104.68379974365234,-0.0,753.5838623046875,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.9990000128746032,0.5358425378799438,0.3708489239215851,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.768305242061615,0.1872895956039428,0.1771104335784912,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.505615234375,0.8407542705535889,0.2460907995700836,0.1719861626625061,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7294561266899109,0.1588458120822906,0.150561586022377,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50506591796875,0.7909561395645142,0.2036601603031158,0.9150607585906982,290.5061950683594,287.0186767578125,290.5833435058594,285.360595703125,290.5814208984375,297.79736328125,290.5107421875,1.0,0.4025748670101166,1.0,1.0,0.0,1.0,-2.1432783603668213,2.143274545669556,3.6939820802217582e-06,1.653067708015442,0.0,0.0,0.0,71.18394470214844,307.0,104.6580047607422,-0.0,821.7086791992188,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.9990000128746032,0.5358425378799438,0.3708489239215851,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.768305242061615,0.1872895956039428,0.1771104335784912,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.505615234375,0.8407542705535889,0.2460907995700836,0.1719861626625061,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7294561266899109,0.1588458120822906,0.150561586022377,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50506591796875,0.7909561395645142,0.2036601603031158,0.9150607585906982,290.5061950683594,287.0186767578125,290.5833435058594,285.360595703125,290.5814208984375,297.79736328125,290.5107421875,1.0,0.4025748670101166,1.0,1.0,0.0,1.0,-2.1432783603668213,2.143274545669556,3.6939820802217582e-06,1.653067708015442,0.0,0.0,0.0,71.18394470214844,307.0,104.6580047607422,-0.0,821.7086791992188,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.9990000128746032,0.546579122543335,0.379738301038742,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5803527832031,0.7720047235488892,0.1945277601480484,0.1839661747217178,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58111572265625,0.8410345315933228,0.2522437274456024,0.1762948334217071,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57977294921875,0.7324249148368835,0.1648287773132324,0.1562161594629287,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805969238281,0.7921910881996155,0.2094845622777938,0.9412642121315002,290.5816955566406,286.9062805175781,290.6566772460937,285.4150085449219,290.6548156738281,297.8046875,290.58612060546875,1.0,0.4138944447040558,1.0,1.0,0.0,1.0,-2.205627918243408,2.2056238651275635,3.91112416764372e-06,1.7016725540161133,0.0,0.0,0.0,74.93888092041016,310.0,104.5906753540039,-0.0,893.9290161132812,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.9990000128746032,0.546579122543335,0.379738301038742,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5803527832031,0.7720047235488892,0.1945277601480484,0.1839661747217178,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58111572265625,0.8410345315933228,0.2522437274456024,0.1762948334217071,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57977294921875,0.7324249148368835,0.1648287773132324,0.1562161594629287,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805969238281,0.7921910881996155,0.2094845622777938,0.9412642121315002,290.5816955566406,286.9062805175781,290.6566772460937,285.4150085449219,290.6548156738281,297.8046875,290.58612060546875,1.0,0.4138944447040558,1.0,1.0,0.0,1.0,-2.205627918243408,2.2056238651275635,3.91112416764372e-06,1.7016725540161133,0.0,0.0,0.0,74.93888092041016,310.0,104.5906753540039,-0.0,893.9290161132812,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.9990000128746032,0.5576452016830444,0.3877789676189422,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.7763766646385193,0.2019867748022079,0.1910233795642852,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.8420552015304565,0.2585712075233459,0.1807200014591217,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552734375,0.7361080050468445,0.1710907816886901,0.1621356904506683,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560363769531,0.794209361076355,0.2155142724514007,0.968346118927002,290.6571044921875,286.7968139648437,290.7300109863281,285.4698791503906,290.72821044921875,297.8118896484375,290.6614074707031,1.0,0.4251804947853088,1.0,1.0,0.0,1.0,-2.268716812133789,2.2687127590179443,4.137498308409704e-06,1.7507933378219604,0.0,0.0,0.0,78.62552642822266,313.0,104.5046157836914,-0.0,970.3865966796876,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.9990000128746032,0.5576452016830444,0.3877789676189422,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.7763766646385193,0.2019867748022079,0.1910233795642852,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.8420552015304565,0.2585712075233459,0.1807200014591217,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552734375,0.7361080050468445,0.1710907816886901,0.1621356904506683,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560363769531,0.794209361076355,0.2155142724514007,0.968346118927002,290.6571044921875,286.7968139648437,290.7300109863281,285.4698791503906,290.72821044921875,297.8118896484375,290.6614074707031,1.0,0.4251804947853088,1.0,1.0,0.0,1.0,-2.268716812133789,2.2687127590179443,4.137498308409704e-06,1.7507933378219604,0.0,0.0,0.0,78.62552642822266,313.0,104.5046157836914,-0.0,970.3865966796876,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951599121094,0.9990000128746032,0.5633058547973633,0.3914889693260193,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69354248046875,0.7787987589836121,0.2057980597019195,0.1946264207363128,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942138671875,0.8428239822387695,0.2617996335029602,0.1829756200313568,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.7381914258003235,0.1743173897266388,0.1651851683855056,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937255859375,0.7954913973808289,0.218604639172554,0.9822147488594056,290.6947631835937,286.7770080566406,290.76666259765625,285.4974670410156,290.764892578125,297.816162109375,290.69903564453125,1.0,0.4308121502399444,1.0,1.0,0.0,1.0,-2.300532579421997,2.300528287887573,4.254190116625978e-06,1.7755441665649414,0.0,0.0,0.0,80.44152069091797,313.0,104.45862579345705,-0.0,1010.2493896484376,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327880859375,0.9990000128746032,0.5690546035766602,0.3949947655200958,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7312316894531,0.7813724279403687,0.2096642106771469,0.1982792615890503,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.8437582850456238,0.2650715410709381,0.1852601021528244,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7306823730469,0.740429162979126,0.1776052862405777,0.1682916581630706,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.7969459891319275,0.2217449843883514,0.99629944562912,290.732421875,286.6902770996094,290.8033447265625,285.5251770019531,290.80157470703125,297.82080078125,290.73663330078125,1.0,0.4364368021488189,1.0,1.0,0.0,1.0,-2.332526206970215,2.332521677017212,4.373242063593352e-06,1.8004209995269775,0.0,0.0,0.0,82.23821258544922,316.0,104.41199493408205,-0.0,1051.2257080078125,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80621337890625,0.9990000128746032,0.5805396437644958,0.4012555480003357,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8047180175781,0.7868190407752991,0.2173706293106079,0.2055547088384628,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052978515625,0.8460455536842346,0.2715853750705719,0.1898037493228912,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80419921875,0.7452331185340881,0.184195801615715,0.1745151281356811,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80487060546875,0.8002616167068481,0.2280193418264389,1.0244152545928955,290.80584716796875,286.6530456542969,290.8749084472656,285.5795288085937,290.87322998046875,297.8309936523437,290.8099670410156,1.0,0.4473993480205536,1.0,1.0,0.0,1.0,-2.395496129989624,2.395491600036621,4.612541033566231e-06,1.8493508100509644,0.0,0.0,0.0,85.68711853027344,316.0,104.32129669189452,-0.0,1134.5042724609375,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080139160156,0.9990000128746032,0.5808247923851013,0.4013985395431518,297.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065185546875,0.7869592905044556,0.2175616472959518,0.2057349532842636,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070983886719,0.8461092710494995,0.2717466950416565,0.1899162083864212,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059997558594,0.7453579306602478,0.1843597143888473,0.1746698468923568,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.8003506064414978,0.2281751036643982,1.0251127481460571,290.8076477050781,286.586669921875,290.8766784667969,285.5808410644531,290.8749694824219,297.8312683105469,290.8117370605469,1.0,0.4476669728755951,1.0,1.0,0.0,1.0,-2.397043943405152,2.3970391750335693,4.618505954567809e-06,1.850553154945373,0.0,0.0,0.0,85.77032470703125,319.0,104.31915283203124,-0.0,1136.5947265625,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88134765625,0.9990000128746032,0.5926675796508789,0.4068938195705414,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87994384765625,0.7929338812828064,0.2254768759012222,0.2132007777690887,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804626464844,0.8489910960197449,0.2784270346164703,0.1945709288120269,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87945556640625,0.7507277131080627,0.191170260310173,0.181096538901329,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.8042608499526978,0.2346373498439788,1.054041028022766,290.8810119628906,286.5508728027344,290.9482421875,285.6355285644531,290.94659423828125,297.8427429199219,290.885009765625,1.0,0.4586082696914673,1.0,1.0,0.0,1.0,-2.460679769515991,2.460675001144409,4.867174538958352e-06,1.899962902069092,0.0,0.0,0.0,89.13831329345703,319.0,104.2304229736328,-0.0,1224.4405517578125,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88311767578125,0.9990000128746032,0.5929616689682007,0.4070188403129577,297.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817443847656,0.793086051940918,0.2256729900836944,0.2133855372667312,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822631835937,0.8490686416625977,0.278592437505722,0.1946860253810882,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.7508658170700073,0.1913394778966903,0.1812560260295868,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818359375,0.8043633699417114,0.2347976863384246,1.054757833480835,290.8828125,286.2300109863281,290.95001220703125,285.6368713378906,290.9483337402344,297.843017578125,290.8868103027344,1.0,0.4588754177093506,1.0,1.0,0.0,1.0,-2.46224308013916,2.462238073348999,4.873367288382724e-06,1.9011763334274288,0.0,0.0,0.0,89.2196044921875,322.0,104.22833251953124,-0.0,1226.6444091796875,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.9990000128746032,0.6051064729690552,0.4126137793064117,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.7989756464958191,0.2336386740207672,0.2210328131914138,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.8519259095191956,0.2852643132209778,0.1994290202856063,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.7562397122383118,0.1981743425130844,0.1878439784049987,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.8081763982772827,0.2412468045949936,1.084278225898743,290.9579162597656,285.88800048828125,291.0233459472656,285.6931457519531,291.021728515625,297.85272216796875,290.9617919921875,1.0,0.4700600504875183,1.0,1.0,0.0,1.0,-2.5272345542907715,2.5272293090820312,5.134426373842871e-06,1.9516353607177728,0.0,0.0,0.0,92.7354507446289,325.0,104.15164947509766,-0.0,1321.094482421875,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
