time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042120,298.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.9990000128746032,0.6051064729690552,0.4126137793064117,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.7989756464958191,0.2336386740207672,0.2210328131914138,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.8519259095191956,0.2852643132209778,0.1994290202856063,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.7562397122383118,0.1981743425130844,0.1878439784049987,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.8081763982772827,0.2412468045949936,1.084278225898743,290.9579162597656,285.88800048828125,291.0233459472656,285.6931457519531,291.021728515625,297.85272216796875,290.9617919921875,1.0,0.4700600504875183,1.0,1.0,0.0,1.0,-2.5272345542907715,2.5272293090820312,5.134426373842871e-06,1.9516353607177728,0.0,0.0,0.0,92.7354507446289,325.0,104.15164947509766,-0.0,1321.094482421875,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.9990000128746032,0.6168774962425232,0.419537603855133,297.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.803320586681366,0.2412203550338745,0.2283270508050918,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8534809350967407,0.2915764451026916,0.2039195597171783,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.760192334651947,0.2045989632606506,0.1940608769655227,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8104643225669861,0.2472628951072693,1.111932635307312,291.03289794921875,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.85760498046875,291.03668212890625,1.0,0.4812026619911194,1.0,1.0,0.0,1.0,-2.59041166305542,2.5904061794281006,5.394826530391583e-06,2.0006792545318604,0.0,0.0,0.0,96.59603881835938,328.0,104.0462875366211,-0.0,1419.1380615234375,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.9990000128746032,0.6168774962425232,0.419537603855133,297.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.803320586681366,0.2412203550338745,0.2283270508050918,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8534809350967407,0.2915764451026916,0.2039195597171783,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.760192334651947,0.2045989632606506,0.1940608769655227,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8104643225669861,0.2472628951072693,1.111932635307312,291.03289794921875,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.85760498046875,291.03668212890625,1.0,0.4812026619911194,1.0,1.0,0.0,1.0,-2.59041166305542,2.5904061794281006,5.394826530391583e-06,2.0006792545318604,0.0,0.0,0.0,96.59603881835938,328.0,104.0462875366211,-0.0,1419.1380615234375,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.9990000128746032,0.6226325631141663,0.4233788251876831,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8050541281700134,0.2449141889810562,0.2318741381168365,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.8539066314697266,0.2946541309356689,0.2061027139425277,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.7617484927177429,0.2076988369226455,0.1970560550689697,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.811190664768219,0.2501511871814728,1.1251890659332275,291.07037353515625,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.85858154296875,291.0740966796875,1.0,0.4867538809776306,1.0,1.0,0.0,1.0,-2.6214406490325928,2.621435165405273,5.525087544810958e-06,2.0247642993927,0.0,0.0,0.0,98.63290405273438,328.0,103.98693084716795,-0.0,1469.5260009765625,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.9990000128746032,0.628312349319458,0.4274075329303741,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.8065638542175293,0.248559683561325,0.2353713810443878,297.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.8541666269302368,0.297697514295578,0.2082588076591491,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.7630884051322937,0.2107385694980621,0.1999906450510025,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8117119073867798,0.252974659204483,1.1381373405456543,291.1077880859375,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8587951660156,291.1114807128906,1.0,0.4922895729541778,1.0,1.0,0.0,1.0,-2.652160406112671,2.652154922485352,5.655579570884584e-06,2.0486080646514893,0.0,0.0,0.0,100.7279815673828,331.0,103.92781829833984,-0.0,1520.8372802734375,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.9990000128746032,0.6344259977340698,0.4319530129432678,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.8080003261566162,0.2524871528148651,0.2391360849142074,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.8543142676353455,0.3009848594665527,0.2105855047702789,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.7643550038337708,0.2139931470155716,0.2031302452087402,297.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.812103271484375,0.2559886574745178,1.1519490480422974,291.14849853515625,285.6556091308594,291.2099304199219,285.83746337890625,291.2084045410156,297.8583679199219,291.15216064453125,1.0,0.4982982873916626,1.0,1.0,0.0,1.0,-2.685312509536743,2.6853067874908447,5.798110578325577e-06,2.0743391513824463,0.0,0.0,0.0,103.06456756591795,331.0,103.86528778076172,-0.0,1577.7734375,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9990000128746032,0.6394951343536377,0.4358528256416321,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.8090739250183105,0.2557477653026581,0.2422594577074051,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.8543591499328613,0.3037213981151581,0.2125210464000702,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.765292227268219,0.2166802734136581,0.2057206481695175,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.8123217821121216,0.2584703266620636,1.1633139848709106,291.1825561523437,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8575744628906,291.1861877441406,1.0,0.5033109188079834,1.0,1.0,0.0,1.0,-2.712848424911499,2.7128427028656006,5.91784373682458e-06,2.0957107543945312,0.0,0.0,0.0,105.05796813964844,334.0,103.8153305053711,-0.0,1626.2830810546875,1.0,283.14434814453125,288.5088195800781,285.3532409667969,285.36328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-8.255252819756413e-21,-4.1276264098782064e-21,-4.1276264098782064e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,297.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0860595703125,0.9990000128746032,0.6254926323890686,0.4646659195423126,297.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.7934165596961975,0.2530011832714081,0.2439036220312118,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10858154296875,0.8359466791152954,0.2966237068176269,0.2115958482027053,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1306457519531,0.7508387565612793,0.2139749079942703,0.2069044560194015,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1181640625,0.7947366833686829,0.2536291182041168,1.1625903844833374,287.09423828125,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.6641540527344,287.0115661621094,1.0,0.5140981078147888,1.0,1.0,0.0,1.0,-2.7489564418792725,2.748950481414795,6.078421847632853e-06,2.1245381832122803,0.9764780402183532,0.9764780402183532,0.0,114.10184478759766,337.0,13009.103515625,-0.0,1721.3531494140625,1.0,283.1499938964844,286.85552978515625,287.0075378417969,287.57843017578125,293.1499938964844,293.1499938964844,283.1499938964844,2321.87158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9991154670715332,0.999117374420166,6.727314882937209e-08,4.265068054199219,4.265058517456055,9.79323340288829e-06,0.0,0.0,-0.0,3040.23193359375,0.0,30.746728897094727,1895.320556640625,0.0,0.0,0.2573592960834503,1.0,0.0,3.0,1.0,0.0
12042600,297.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0860595703125,0.9990000128746032,0.6254926323890686,0.4646659195423126,297.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.7934165596961975,0.2530011832714081,0.2439036220312118,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10858154296875,0.8359466791152954,0.2966237068176269,0.2115958482027053,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1306457519531,0.7508387565612793,0.2139749079942703,0.2069044560194015,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1181640625,0.7947366833686829,0.2536291182041168,1.1625903844833374,287.09423828125,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.6641540527344,287.0115661621094,1.0,0.5140981078147888,1.0,1.0,0.0,1.0,-2.7489564418792725,2.748950481414795,6.078421847632853e-06,2.1245381832122803,0.9764780402183532,0.9764780402183532,0.0,114.10184478759766,337.0,13009.103515625,-0.0,1721.3531494140625,1.0,283.1499938964844,286.85552978515625,287.0075378417969,287.57843017578125,293.1499938964844,293.1499938964844,283.1499938964844,2321.87158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9991154670715332,0.999117374420166,6.727314882937209e-08,4.265068054199219,4.265058517456055,9.79323340288829e-06,0.0,0.0,-0.0,3040.23193359375,0.0,30.746728897094727,1895.320556640625,0.0,0.0,0.2573592960834503,1.0,0.0,3.0,1.0,0.0
12042660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684631347656,0.9990000128746032,0.5995970964431763,0.5129596590995789,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7604427933692932,0.2452579587697982,0.2375115007162094,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.8003979921340942,0.2851151823997497,0.2040120959281921,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861022949219,0.7215333580970764,0.2067592889070511,0.201047345995903,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.759746253490448,0.243783488869667,1.1235188245773315,286.2725524902344,285.61737060546875,291.3692932128906,285.9617614746094,291.3678283691406,297.4341735839844,286.2416687011719,1.0,0.5213246941566467,1.0,1.0,0.0,1.0,-2.7362208366394043,2.736214637756348,6.022702109476086e-06,2.1149168014526367,0.9751672744750975,0.9751672744750975,0.0,127.64530181884766,337.0,14616.0146484375,-0.0,1765.5904541015625,1.0,283.1499938964844,285.83868408203125,288.2809143066406,288.86834716796875,293.1499938964844,293.1499938964844,283.1499938964844,4398.8115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3727209568023682,1.372724175453186,1.257427584278048e-07,4.265919208526611,4.265909671783447,9.785970178199932e-06,0.0,0.0,-0.0,3378.63134765625,0.0,79.60586547851562,1895.4364013671875,0.0,0.0,0.3456532657146454,1.0,0.0,3.0,1.0,0.0
12042720,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.9990000128746032,0.5890107154846191,0.5312031507492065,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.7492574453353882,0.2425199151039123,0.2349801361560821,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.7871832847595215,0.2813239097595215,0.2012614905834198,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.7106403112411499,0.2041370570659637,0.1986669898033142,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.7477643489837646,0.2401848882436752,1.107695460319519,286.1006774902344,285.6676025390625,291.3900146484375,285.9779357910156,291.3885192871094,297.36181640625,286.07666015625,1.0,0.5240522027015686,1.0,1.0,0.0,1.0,-2.729919195175171,2.7299132347106934,5.994980256218696e-06,2.1100399494171143,0.9743436574935912,0.9743436574935912,0.0,133.06353759765625,325.0,15009.48046875,-0.0,1781.3515625,1.0,283.1499938964844,285.64111328125,288.7595520019531,289.36944580078125,293.1499938964844,293.1499938964844,283.1499938964844,5259.94580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5009773969650269,1.500981330871582,1.5032968292416626e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3514.536865234375,0.0,104.07080078125,1895.43701171875,0.0,0.0,0.3797800242900848,1.0,0.0,3.0,1.0,0.0
12042780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.9393911957740784,0.5626936554908752,0.5131734013557434,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.7048035264015198,0.2351307272911071,0.228691816329956,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.7377025485038757,0.271621823310852,0.1947050541639328,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.6632048487663269,0.1967973262071609,0.1925472319126129,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.7003414034843445,0.2300190925598144,1.0654915571212769,285.6869201660156,285.6502380371094,291.456787109375,286.0303039550781,291.45526123046875,297.2471008300781,285.67254638671875,1.0,0.5312322974205017,1.0,1.0,0.0,1.0,-2.6345489025115967,2.6345434188842773,5.59600402993965e-06,2.0424492359161377,0.9717211723327636,0.9717211723327636,0.0,162.50022888183594,325.0,15665.486328125,-0.0,1774.1846923828125,1.0,283.1499938964844,285.1754455566406,290.2667541503906,290.94683837890625,293.1499938964844,293.1499938964844,283.1499938964844,8394.1376953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2318728268146515,1.0,0.0,0.0,1.8918707370758057,1.8918769359588623,2.3882310529188544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.51953125,0.0,208.53863525390625,1895.4371337890625,0.0,0.0,0.4720313549041748,1.0,0.0,3.0,1.0,0.0
12042840,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570129394531,0.9335681796073914,0.5609968900680542,0.5114167928695679,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.7011052370071411,0.234517902135849,0.2281876504421234,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618957519531,0.7342165112495422,0.2708382308483124,0.1941972523927688,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654663085937,0.6597130298614502,0.1961654424667358,0.1920356005430221,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66357421875,0.6963533759117126,0.2291306555271148,1.0618711709976196,285.6591186523437,285.7022705078125,291.4633483886719,286.0354309082031,291.4617919921875,297.2392578125,285.6438903808594,1.0,0.5318498611450195,1.0,1.0,0.0,1.0,-2.626521587371826,2.626515865325928,5.550569767365232e-06,2.0306670665740967,0.9706848859786988,0.9706848859786988,0.0,164.95338439941406,313.0,15681.10546875,-0.0,1773.222412109375,1.0,283.1499938964844,285.1429138183594,290.4091796875,291.0951843261719,293.1499938964844,293.1499938964844,283.1499938964844,8687.5361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2688726186752319,1.0,0.0,0.0,1.9241623878479004,1.924168825149536,2.470454489866825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.960693359375,0.0,219.417724609375,1895.4371337890625,0.0,0.0,0.4828451871871948,1.0,0.0,3.0,1.0,0.0
12042900,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096435546875,0.9083753824234008,0.5534294247627258,0.50359708070755,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51470947265625,0.6845645308494568,0.2315815687179565,0.225642904639244,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.7186367511749268,0.2670415043830871,0.1916537284851074,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51641845703125,0.6445135474205017,0.1930581480264663,0.1893811374902725,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.6782747507095337,0.2246721386909485,1.0429205894470217,285.5113220214844,285.6919860839844,291.5,286.064208984375,291.4984130859375,297.1964111328125,285.4994201660156,1.0,0.5350662469863892,1.0,1.0,0.0,1.0,-2.585032224655152,2.585026979446411,5.376209628593642e-06,1.998396635055542,0.9680820107460022,0.9680820107460022,0.0,177.6044921875,313.0,15860.7685546875,-0.0,1768.92041015625,1.0,283.1499938964844,284.9754333496094,290.54522705078125,291.5811767578125,293.1499938964844,293.1499938964844,283.1499938964844,10526.5185546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264630973339081,1.0,0.0,0.0,2.112881898880005,2.1128897666931152,2.978817121856992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.720458984375,0.0,290.73974609375,1895.4371337890625,0.0,325.0194091796875,0.5260319113731384,1.0,0.0,3.0,1.0,0.0
12042960,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.891918957233429,0.5479834675788879,0.4982734620571136,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.6722980737686157,0.2292596697807312,0.2236223965883255,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.7060409784317017,0.2639810144901275,0.1896062642335891,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.6335343718528748,0.1904733926057815,0.1871532052755355,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093017578125,0.664662778377533,0.2208949774503708,1.02666437625885,285.4066772460937,285.7340087890625,291.5366516113281,286.093017578125,291.5350646972656,297.162841796875,285.3979797363281,1.0,0.5379061102867126,1.0,1.0,0.0,1.0,-2.5515241622924805,2.55151891708374,5.237322966422653e-06,1.9722803831100464,0.9645880460739136,0.9645880460739136,0.0,188.133041381836,301.0,15969.1552734375,-0.0,1766.6083984375,1.0,283.1499938964844,284.8564147949219,290.36944580078125,291.580810546875,293.1499938964844,293.1499938964844,283.1499938964844,12147.564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458211302757263,1.0,0.0,0.0,2.2647271156311035,2.2647361755371094,3.422355803195387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.717041015625,0.0,358.2850646972656,1895.4371337890625,0.0,669.3907470703125,0.5657368898391724,1.0,0.0,3.0,1.0,0.0
12043020,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.8720604181289673,0.541006326675415,0.4918847978115082,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27520751953125,0.6574501991271973,0.2263597398996353,0.2211229801177978,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.6893451809883118,0.2599197030067444,0.1869223415851593,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.6198269724845886,0.1869699358940124,0.1841227859258651,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.647836446762085,0.2155878394842147,1.0037391185760498,285.273681640625,285.71441650390625,291.6018981933594,286.1443176269531,291.60028076171875,297.1221618652344,285.2681579589844,1.0,0.5421366095542908,1.0,1.0,0.0,1.0,-2.5064175128936768,2.506412506103516,5.053324912296375e-06,1.937154054641724,0.9584476351737976,0.9584476351737976,0.0,202.88038635253903,301.0,16138.7705078125,-0.0,1765.60009765625,1.0,283.1499938964844,284.7010192871094,289.7943115234375,291.08966064453125,293.1499938964844,293.1499938964844,283.1499938964844,15042.876953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552730202674866,1.0,0.0,0.0,2.5063629150390625,2.506373882293701,4.191614095816476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.656005859375,0.0,486.485595703125,1895.4371337890625,0.0,1277.250244140625,0.621666669845581,1.0,0.0,3.0,1.0,0.0
12043080,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.8701477646827698,0.5402899980545044,0.4912494421005249,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.6560527682304382,0.2260907143354416,0.2208942770957946,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.6877092719078064,0.2595109045505523,0.1866552680730819,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641296386719,0.6184507608413696,0.1866184920072555,0.1838191747665405,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.646218478679657,0.2150339782238006,1.0013480186462402,285.261962890625,285.7627868652344,291.6099853515625,286.15069580078125,291.6083679199219,297.1184387207031,285.2568054199219,1.0,0.5425947904586792,1.0,1.0,0.0,1.0,-2.501819372177124,2.501814126968384,5.034759851696435e-06,1.93357527256012,0.956989884376526,0.956989884376526,0.0,204.42388916015625,289.0,16153.6005859375,-0.0,1765.6396484375,1.0,283.1499938964844,284.6871643066406,289.7269897460937,291.0186462402344,293.1499938964844,293.1499938964844,283.1499938964844,15347.8955078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614363193511963,1.0,0.0,0.0,2.5299835205078125,2.5299947261810303,4.270992235433369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.235595703125,0.0,500.4744262695313,1895.4371337890625,0.0,1320.728515625,0.6303768754005432,1.0,0.0,3.0,1.0,0.0
12043140,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.8613696098327637,0.5368073582649231,0.4882129430770874,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.6497853994369507,0.224921241402626,0.2199199050664901,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.6801846027374268,0.2575882971286773,0.1854137778282165,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.6118870377540588,0.1849926710128784,0.1824244409799575,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.6388201713562012,0.2123838812112808,0.989954948425293,285.20367431640625,285.7489318847656,291.6533203125,286.184814453125,291.65167236328125,297.1024169921875,285.1996765136719,1.0,0.5448129177093506,1.0,1.0,0.0,1.0,-2.480137586593628,2.480132579803467,4.947712568537099e-06,1.91671085357666,0.9522669315338136,0.9522669315338136,0.0,211.7927703857422,289.0,16250.37109375,-0.0,1766.129150390625,1.0,283.1499938964844,284.6166076660156,289.4306640625,290.6828308105469,293.1499938964844,293.1499938964844,283.1499938964844,17163.45703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758309006690979,1.0,0.0,0.0,2.6633141040802,2.663326501846313,4.733017817670771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.033447265625,0.0,584.6907348632812,1895.4371337890625,0.0,1425.486572265625,0.660141110420227,1.0,0.0,3.0,1.0,0.0
12043200,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748046875,0.8564231395721436,0.5346696972846985,0.4863674938678741,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.6463989615440369,0.2243406027555465,0.2194521874189376,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17578125,0.6759564280509949,0.2564725279808044,0.1847012341022491,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.6080033779144287,0.1840841770172119,0.181651771068573,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.6346727013587952,0.2108111828565597,0.9832184910774232,285.1752319335937,285.7886657714844,291.6833190917969,286.20849609375,291.6816711425781,297.094482421875,285.1721496582031,1.0,0.5461335778236389,1.0,1.0,0.0,1.0,-2.4674768447875977,2.4674718379974365,4.89725516672479e-06,1.9068700075149536,0.948326826095581,0.948326826095581,0.0,216.1378936767578,277.0,16298.3642578125,-0.0,1766.5252685546875,1.0,283.1499938964844,284.5819396972656,289.2924499511719,290.5094299316406,293.1499938964844,293.1499938964844,283.1499938964844,18170.390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727855801582336,1.0,0.0,0.0,2.732382297515869,2.73239541053772,4.98168560625345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.535400390625,0.0,631.9585571289062,1895.4371337890625,0.0,1402.9595947265625,0.6798654794692993,1.0,0.0,3.0,1.0,0.0
12043260,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.8470937013626099,0.5300873517990112,0.4824433028697967,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.6404564380645752,0.2235169410705566,0.2188482135534286,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.668075442314148,0.2542555928230285,0.1833074539899826,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6006633043289185,0.1824375540018081,0.1802766174077987,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.6268566250801086,0.2076505422592163,0.969757080078125,285.1222229003906,285.8116149902344,291.75665283203125,286.2663269042969,291.7550048828125,297.082763671875,285.1203918457031,1.0,0.5486776232719421,1.0,1.0,0.0,1.0,-2.442530632019043,2.442525863647461,4.798655481863534e-06,1.88750159740448,0.9389063119888306,0.9389063119888306,0.0,224.61756896972656,265.0,16425.689453125,-0.0,1766.8126220703125,1.0,283.1499938964844,284.514404296875,289.1534423828125,290.3017578125,293.1499938964844,293.1499938964844,283.1499938964844,20610.484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461644172668457,1.0,0.0,0.0,2.8851888179779053,2.8852033615112305,5.554459221457364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.74169921875,0.0,746.0997314453125,1895.4371337890625,0.0,1214.5784912109375,0.7174516320228577,1.0,0.0,3.0,1.0,0.0
12043320,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.8470937013626099,0.5300873517990112,0.4824433028697967,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.6404564380645752,0.2235169410705566,0.2188482135534286,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.668075442314148,0.2542555928230285,0.1833074539899826,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6006633043289185,0.1824375540018081,0.1802766174077987,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.6268566250801086,0.2076505422592163,0.969757080078125,285.1222229003906,285.8116149902344,291.75665283203125,286.2663269042969,291.7550048828125,297.082763671875,285.1203918457031,1.0,0.5486776232719421,1.0,1.0,0.0,1.0,-2.442530632019043,2.442525863647461,4.798655481863534e-06,1.88750159740448,0.9389063119888306,0.9389063119888306,0.0,224.61756896972656,265.0,16425.689453125,-0.0,1766.8126220703125,1.0,283.1499938964844,284.514404296875,289.1534423828125,290.3017578125,293.1499938964844,293.1499938964844,283.1499938964844,20610.484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461644172668457,1.0,0.0,0.0,2.8851888179779053,2.8852033615112305,5.554459221457364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.74169921875,0.0,746.0997314453125,1895.4371337890625,0.0,1214.5784912109375,0.7174516320228577,1.0,0.0,3.0,1.0,0.0
12043380,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8404511213302612,0.5261286497116089,0.4790481328964233,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.6367850303649902,0.2232975959777832,0.2187779694795608,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.662614643573761,0.2525344491004944,0.1822278052568435,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.5956248044967651,0.1813762038946151,0.1794147193431854,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.6212257146835327,0.2051738798618316,0.9592405557632446,285.0898132324219,285.83160400390625,291.8299865722656,286.32421875,291.82830810546875,297.0783996582031,285.0887756347656,1.0,0.5503432750701904,1.0,1.0,0.0,1.0,-2.423396110534668,2.423391342163086,4.723771780845709e-06,1.8726691007614136,0.9289459586143494,0.9289459586143494,0.0,230.6781311035156,253.0,16543.56640625,-0.0,1765.065673828125,1.0,283.1499938964844,284.4701232910156,289.1934509277344,290.30865478515625,293.1499938964844,293.1499938964844,283.1499938964844,22719.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618076741695404,1.0,0.0,0.0,3.0001702308654785,3.0001862049102783,6.005997192914947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.545654296875,0.0,841.5722045898438,1895.4371337890625,0.0,1034.0267333984375,0.7459943294525146,1.0,0.0,3.0,1.0,0.0
12043440,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8404511213302612,0.5261286497116089,0.4790481328964233,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.6367850303649902,0.2232975959777832,0.2187779694795608,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.662614643573761,0.2525344491004944,0.1822278052568435,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.5956248044967651,0.1813762038946151,0.1794147193431854,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.6212257146835327,0.2051738798618316,0.9592405557632446,285.0898132324219,285.83160400390625,291.8299865722656,286.32421875,291.82830810546875,297.0783996582031,285.0887756347656,1.0,0.5503432750701904,1.0,1.0,0.0,1.0,-2.423396110534668,2.423391342163086,4.723771780845709e-06,1.8726691007614136,0.9289459586143494,0.9289459586143494,0.0,230.6781311035156,253.0,16543.56640625,-0.0,1765.065673828125,1.0,283.1499938964844,284.4701232910156,289.1934509277344,290.30865478515625,293.1499938964844,293.1499938964844,283.1499938964844,22719.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618076741695404,1.0,0.0,0.0,3.0001702308654785,3.0001862049102783,6.005997192914947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.545654296875,0.0,841.5722045898438,1895.4371337890625,0.0,1034.0267333984375,0.7459943294525146,1.0,0.0,3.0,1.0,0.0
12043500,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8378463387489319,0.5243159532546997,0.4774864912033081,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6355507969856262,0.2233486771583557,0.2188805341720581,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.6605342626571655,0.2518042623996734,0.1817663460969925,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.5937593579292297,0.1810007691383361,0.1791160255670547,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.6189754009246826,0.2041149586439132,0.9547318816184998,285.0773010253906,285.8176574707031,291.8666687011719,286.3531494140625,291.864990234375,297.0780029296875,285.0763244628906,1.0,0.5508762001991272,1.0,1.0,0.0,1.0,-2.415312051773072,2.4153072834014893,4.69233100375277e-06,1.8664096593856807,0.9240230917930604,0.9240230917930604,0.0,232.96795654296875,253.0,16607.36328125,-0.0,1763.1861572265625,1.0,283.1499938964844,284.4515991210937,289.2451477050781,290.3553161621094,293.1499938964844,293.1499938964844,283.1499938964844,23809.37109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608316957950592,1.0,0.0,0.0,3.054236650466919,3.054253339767456,6.224417461453413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.866455078125,0.0,889.54345703125,1895.4371337890625,0.0,976.0916748046876,0.7567266821861267,1.0,0.0,3.0,1.0,0.0
12043560,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.835616409778595,0.5225932002067566,0.4759900271892547,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6346305012702942,0.2234830409288406,0.2190504372119903,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6587943434715271,0.251142293214798,0.1813424080610275,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.5922468900680542,0.1807049065828323,0.1788815706968307,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.6170189380645752,0.2031477093696594,0.9505871534347534,285.070556640625,285.8486633300781,291.9033203125,286.3821105957031,291.9016418457031,297.0784912109375,285.0700378417969,1.0,0.5512222051620483,1.0,1.0,0.0,1.0,-2.407946825027466,2.407942056655884,4.663787422032328e-06,1.8607105016708367,0.9186060428619384,0.9186060428619384,0.0,234.8309326171875,241.0,16655.404296875,-0.0,1760.5501708984375,1.0,283.1499938964844,284.4408874511719,289.30352783203125,290.4130859375,293.1499938964844,293.1499938964844,283.1499938964844,24567.5390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601919949054718,1.0,0.0,0.0,3.08676552772522,3.086782455444336,6.357708457471745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.972900390625,0.0,919.840576171875,1895.4371337890625,0.0,939.5437622070312,0.7677773833274841,1.0,0.0,3.0,1.0,0.0
12043620,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.833104133605957,0.5203713178634644,0.4740510880947113,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.6338108777999878,0.2237760424613952,0.2193706929683685,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6568979024887085,0.2503333687782287,0.1808172017335891,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.5906834602355957,0.1804066896438598,0.178646057844162,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6147669553756714,0.2019526064395904,0.9454249143600464,285.0614318847656,285.8287048339844,291.95318603515625,286.42144775390625,291.9515075683594,297.08013916015625,285.0610656738281,1.0,0.5514103174209595,1.0,1.0,0.0,1.0,-2.3988852500915527,2.39888072013855,4.628803708328633e-06,1.853703856468201,0.9117394089698792,0.9117394089698792,0.0,236.74139404296875,241.0,16733.67578125,-0.0,1755.74462890625,1.0,283.1499938964844,284.4252624511719,289.3829345703125,290.4981689453125,293.1499938964844,293.1499938964844,283.1499938964844,25813.01171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980284214019775,1.0,0.0,0.0,3.138692617416382,3.138710260391236,6.573412179022853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.1962890625,0.0,969.6984252929688,1895.4371337890625,0.0,917.8814086914062,0.7781260013580322,1.0,0.0,3.0,1.0,0.0
12043680,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8321021199226379,0.519371509552002,0.4731693565845489,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.6335747838020325,0.2239523977041244,0.219550147652626,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.6561678051948547,0.2499854564666748,0.1805864572525024,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.5901201963424683,0.1803020387887954,0.1785616874694824,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.6138508915901184,0.2014315575361251,0.9431477189064026,285.0600280761719,285.86279296875,291.9766540527344,286.4399719238281,291.9749755859375,297.0812683105469,285.05987548828125,1.0,0.5513913035392761,1.0,1.0,0.0,1.0,-2.394926786422729,2.3949222564697266,4.613566034095129e-06,1.8506441116333008,0.908008873462677,0.908008873462677,0.0,237.4129180908203,229.0,16763.111328125,-0.0,1752.982666015625,1.0,283.1499938964844,284.4217224121094,289.417236328125,290.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,26219.552734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976596474647522,1.0,0.0,0.0,3.1521265506744385,3.152144193649292,6.62980255583534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.3447265625,0.0,983.3990478515624,1895.4371337890625,0.0,915.8523559570312,0.7845267653465271,1.0,0.0,3.0,1.0,0.0
12043740,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8296261429786682,0.5164003968238831,0.4705313444137573,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6333765983581543,0.2246336787939071,0.2202093303203582,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6544705033302307,0.2490098178386688,0.1799240261316299,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.5889850854873657,0.1800935715436935,0.1783854961395263,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6115227341651917,0.1999417394399643,0.9365410804748536,285.0555114746094,285.8739929199219,292.04998779296875,286.4978332519531,292.0482788085937,297.08575439453125,285.0556030273437,1.0,0.5509153604507446,1.0,1.0,0.0,1.0,-2.383604049682617,2.3835995197296143,4.570135388348717e-06,1.84189772605896,0.8972548842430115,0.8972548842430115,0.0,238.6538543701172,217.0,16867.794921875,-0.0,1742.34228515625,1.0,283.1499938964844,284.4095764160156,289.50799560546875,290.6405944824219,293.1499938964844,293.1499938964844,283.1499938964844,27730.203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001498103141785,1.0,0.0,0.0,3.201415538787842,3.2014338970184326,6.838760668870236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.589111328125,0.0,1034.7464599609375,1895.4371337890625,0.0,929.634521484375,0.7914867401123047,1.0,0.0,3.0,1.0,0.0
12043800,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8296261429786682,0.5164003968238831,0.4705313444137573,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6333765983581543,0.2246336787939071,0.2202093303203582,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6544705033302307,0.2490098178386688,0.1799240261316299,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.5889850854873657,0.1800935715436935,0.1783854961395263,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6115227341651917,0.1999417394399643,0.9365410804748536,285.0555114746094,285.8739929199219,292.04998779296875,286.4978332519531,292.0482788085937,297.08575439453125,285.0556030273437,1.0,0.5509153604507446,1.0,1.0,0.0,1.0,-2.383604049682617,2.3835995197296143,4.570135388348717e-06,1.84189772605896,0.8972548842430115,0.8972548842430115,0.0,238.6538543701172,217.0,16867.794921875,-0.0,1742.34228515625,1.0,283.1499938964844,284.4095764160156,289.50799560546875,290.6405944824219,293.1499938964844,293.1499938964844,283.1499938964844,27730.203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001498103141785,1.0,0.0,0.0,3.201415538787842,3.2014338970184326,6.838760668870236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.589111328125,0.0,1034.7464599609375,1895.4371337890625,0.0,929.634521484375,0.7914867401123047,1.0,0.0,3.0,1.0,0.0
12043860,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8280701637268066,0.5137325525283813,0.4680954813957214,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.6339258551597595,0.2255159318447113,0.2210061252117157,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.6535813808441162,0.2482231110334396,0.1793512552976608,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.588714063167572,0.1800612509250641,0.1783258914947509,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6099725961685181,0.1986583918333053,0.9306212067604064,285.06988525390625,285.8822631835937,292.1233215332031,286.5556335449219,292.1216125488281,297.0916442871094,285.0706481933594,1.0,0.5498526096343994,1.0,1.0,0.0,1.0,-2.373762369155884,2.373757839202881,4.532560978987021e-06,1.8342962265014648,0.8867301940917969,0.8867301940917969,0.0,238.68765258789065,205.0,16928.734375,-0.0,1728.9144287109375,1.0,283.1499938964844,284.4218139648437,289.5735778808594,290.71600341796875,293.1499938964844,293.1499938964844,283.1499938964844,28069.26171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040437817573547,1.0,0.0,0.0,3.179271697998047,3.1792900562286377,6.744481879650266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.880126953125,0.0,1018.1239624023438,1895.4371337890625,0.0,951.5503540039062,0.7863655090332031,1.0,0.0,3.0,1.0,0.0
12043920,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8280701637268066,0.5137325525283813,0.4680954813957214,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.6339258551597595,0.2255159318447113,0.2210061252117157,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.6535813808441162,0.2482231110334396,0.1793512552976608,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.588714063167572,0.1800612509250641,0.1783258914947509,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6099725961685181,0.1986583918333053,0.9306212067604064,285.06988525390625,285.8822631835937,292.1233215332031,286.5556335449219,292.1216125488281,297.0916442871094,285.0706481933594,1.0,0.5498526096343994,1.0,1.0,0.0,1.0,-2.373762369155884,2.373757839202881,4.532560978987021e-06,1.8342962265014648,0.8867301940917969,0.8867301940917969,0.0,238.68765258789065,205.0,16928.734375,-0.0,1728.9144287109375,1.0,283.1499938964844,284.4218139648437,289.5735778808594,290.71600341796875,293.1499938964844,293.1499938964844,283.1499938964844,28069.26171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040437817573547,1.0,0.0,0.0,3.179271697998047,3.1792900562286377,6.744481879650266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.880126953125,0.0,1018.1239624023438,1895.4371337890625,0.0,951.5503540039062,0.7863655090332031,1.0,0.0,3.0,1.0,0.0
12043980,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8273910880088806,0.511374294757843,0.4658970236778259,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.6351866722106934,0.2265958935022354,0.2219459116458892,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.6534579992294312,0.2476298213005066,0.1788804680109024,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.589258074760437,0.1801978796720504,0.1783827543258667,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.609200119972229,0.1975746601819992,0.9253917932510376,285.09503173828125,285.8876037597656,292.1966552734375,286.6133728027344,292.1949462890625,297.0987548828125,285.09625244140625,1.0,0.5482580661773682,1.0,1.0,0.0,1.0,-2.365469455718994,2.365464925765991,4.501032890402712e-06,1.827895164489746,0.8765562176704407,0.8765562176704407,0.0,237.59780883789065,193.0,16977.701171875,-0.0,1713.153564453125,1.0,283.1499938964844,284.4469909667969,289.6261291503906,290.7743530273437,293.1499938964844,293.1499938964844,283.1499938964844,27847.37109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066911220550537,1.0,0.0,0.0,3.1247801780700684,3.124798059463501,6.51526818273851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.426025390625,0.0,971.3544921875,1895.4371337890625,0.0,966.6943969726562,0.7735004425048828,1.0,0.0,3.0,1.0,0.0
